time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399540,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4156799316406,0.8884243369102478,0.2539029121398926,0.2297315001487732,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150085449219,0.9990000128746032,0.4641087055206299,0.3434380292892456,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.41558837890625,0.8990558385848999,0.263209193944931,0.1849794238805771,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4154663085937,0.9203064441680908,0.2806657254695892,0.2669888734817505,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4164428710937,0.8116443157196045,0.1916583180427551,0.8682429790496826,284.4151306152344,284.95001220703125,297.6860046386719,292.21649169921875,297.331298828125,297.227783203125,284.4117431640625,1.0,0.413837730884552,0.0927728042006492,0.0927728042006492,1.0,1.0,-2.272829294204712,0.0157653503119945,2.257063865661621,-0.4981300830841064,0.9044221043586732,0.9044221043586732,0.0,65.09461212158203,56.0,41499.12890625,0.0,922.4642333984376,1.0,280.3577575683594,283.0422058105469,295.2269897460937,297.97576904296875,293.1499938964844,293.1499938964844,280.04998779296875,36492.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834613025188446,1.0,0.0,0.0,3.700182914733887,3.700207471847534,9.135654295278072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.6806640625,0.0,1593.454833984375,1895.4371337890625,0.0,2791.428955078125,0.9168065786361694,1.0,0.0,3.0,1.0,0.0
12399600,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4156799316406,0.8884243369102478,0.2539029121398926,0.2297315001487732,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150085449219,0.9990000128746032,0.4641087055206299,0.3434380292892456,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.41558837890625,0.8990558385848999,0.263209193944931,0.1849794238805771,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4154663085937,0.9203064441680908,0.2806657254695892,0.2669888734817505,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4164428710937,0.8116443157196045,0.1916583180427551,0.8682429790496826,284.4151306152344,284.95001220703125,297.6860046386719,292.21649169921875,297.331298828125,297.227783203125,284.4117431640625,1.0,0.413837730884552,0.0927728042006492,0.0927728042006492,1.0,1.0,-2.272829294204712,0.0157653503119945,2.257063865661621,-0.4981300830841064,0.9044221043586732,0.9044221043586732,0.0,65.09461212158203,56.0,41499.12890625,0.0,922.4642333984376,1.0,280.3577575683594,283.0422058105469,295.2269897460937,297.97576904296875,293.1499938964844,293.1499938964844,280.04998779296875,36492.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834613025188446,1.0,0.0,0.0,3.700182914733887,3.700207471847534,9.135654295278072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.6806640625,0.0,1593.454833984375,1895.4371337890625,0.0,2791.428955078125,0.9168065786361694,1.0,0.0,3.0,1.0,0.0
12399660,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1914367675781,0.8886209726333618,0.2513693571090698,0.2274408489465713,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908874511719,0.9990000128746032,0.4685582220554352,0.3397940993309021,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1913452148437,0.9005619883537292,0.26170414686203,0.1839103251695633,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1912536621094,0.9216654300689696,0.2787424921989441,0.2651640474796295,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19207763671875,0.8118475079536438,0.18976791203022,0.8596921563148499,284.19097900390625,284.95001220703125,297.73883056640625,292.23211669921875,297.3495483398437,297.23590087890625,284.1882629394531,1.0,0.410074919462204,0.09750647097826,0.09750647097826,1.0,1.0,-2.251948356628418,0.0204058494418859,2.2315423488616943,-0.4889057576656341,0.8925192356109619,0.8925192356109619,0.0,63.81793975830078,59.0,42150.94140625,0.0,896.8958129882812,1.0,280.0579528808594,282.8070678710937,295.2432556152344,298.0312805175781,293.1499938964844,293.1499938964844,280.3500061035156,36876.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394661545753479,1.0,0.0,0.0,3.668754100799561,3.668778419494629,8.98111977676308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.1708984375,0.0,1560.72216796875,1895.4371337890625,0.0,2836.72802734375,0.9100375175476074,1.0,0.0,3.0,1.0,0.0
12399720,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1914367675781,0.8886209726333618,0.2513693571090698,0.2274408489465713,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908874511719,0.9990000128746032,0.4685582220554352,0.3397940993309021,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1913452148437,0.9005619883537292,0.26170414686203,0.1839103251695633,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1912536621094,0.9216654300689696,0.2787424921989441,0.2651640474796295,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19207763671875,0.8118475079536438,0.18976791203022,0.8596921563148499,284.19097900390625,284.95001220703125,297.73883056640625,292.23211669921875,297.3495483398437,297.23590087890625,284.1882629394531,1.0,0.410074919462204,0.09750647097826,0.09750647097826,1.0,1.0,-2.251948356628418,0.0204058494418859,2.2315423488616943,-0.4889057576656341,0.8925192356109619,0.8925192356109619,0.0,63.81793975830078,59.0,42150.94140625,0.0,896.8958129882812,1.0,280.0579528808594,282.8070678710937,295.2432556152344,298.0312805175781,293.1499938964844,293.1499938964844,280.3500061035156,36876.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394661545753479,1.0,0.0,0.0,3.668754100799561,3.668778419494629,8.98111977676308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.1708984375,0.0,1560.72216796875,1895.4371337890625,0.0,2836.72802734375,0.9100375175476074,1.0,0.0,3.0,1.0,0.0
12399780,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3783264160156,0.8875547051429749,0.2502278387546539,0.2259751111268997,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3788757324219,0.9990000128746032,0.4731541275978088,0.33878955245018,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.37841796875,0.9006178975105286,0.261409729719162,0.1833997666835785,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3785095214844,0.9211207032203674,0.2778762280941009,0.2639773488044739,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3777160644531,0.8106555938720703,0.1886278241872787,0.8533000349998474,284.3787841796875,284.95001220703125,297.7892150878906,292.24615478515625,297.3700561523437,297.2475280761719,284.3813171386719,1.0,0.4080009758472442,0.1022401377558708,0.1022401377558708,1.0,1.0,-2.239255905151367,0.0261425301432609,2.21311354637146,-0.4804241955280304,0.8863303065299988,0.8863303065299988,0.0,63.26651382446289,62.0,40813.328125,0.0,882.4094848632812,1.0,280.3421936035156,283.0211181640625,295.1790771484375,297.81109619140625,293.1499938964844,293.1499938964844,280.6499938964844,36842.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216318488121033,1.0,0.0,0.0,3.6362903118133545,3.636314392089844,8.822880772640929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.73974609375,0.0,1524.2489013671875,1895.4371337890625,0.0,2670.694091796875,0.902807354927063,1.0,0.0,3.0,1.0,0.0
12399840,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3783264160156,0.8875547051429749,0.2502278387546539,0.2259751111268997,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3788757324219,0.9990000128746032,0.4731541275978088,0.33878955245018,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.37841796875,0.9006178975105286,0.261409729719162,0.1833997666835785,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3785095214844,0.9211207032203674,0.2778762280941009,0.2639773488044739,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3777160644531,0.8106555938720703,0.1886278241872787,0.8533000349998474,284.3787841796875,284.95001220703125,297.7892150878906,292.24615478515625,297.3700561523437,297.2475280761719,284.3813171386719,1.0,0.4080009758472442,0.1022401377558708,0.1022401377558708,1.0,1.0,-2.239255905151367,0.0261425301432609,2.21311354637146,-0.4804241955280304,0.8863303065299988,0.8863303065299988,0.0,63.26651382446289,62.0,40813.328125,0.0,882.4094848632812,1.0,280.3421936035156,283.0211181640625,295.1790771484375,297.81109619140625,293.1499938964844,293.1499938964844,280.6499938964844,36842.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216318488121033,1.0,0.0,0.0,3.6362903118133545,3.636314392089844,8.822880772640929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.73974609375,0.0,1524.2489013671875,1895.4371337890625,0.0,2670.694091796875,0.902807354927063,1.0,0.0,3.0,1.0,0.0
12399900,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.52685546875,0.8877033591270447,0.2501853406429291,0.2257802933454513,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5298156738281,0.9990000128746032,0.475821852684021,0.3383320271968841,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272827148437,0.9012613296508788,0.2617740929126739,0.1835331171751022,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5278625488281,0.9214433431625366,0.2779093980789184,0.2638591229915619,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5234680175781,0.8105472326278687,0.1884174942970276,0.8518001437187195,284.5293273925781,284.95001220703125,297.8134460449219,292.25262451171875,297.3826599121094,297.2566833496094,284.5437927246094,1.0,0.407568484544754,0.1046069785952568,0.1046069785952568,1.0,1.0,-2.236685514450073,0.0294958539307117,2.2071895599365234,-0.4765203595161438,0.8849557638168335,0.8849557638168335,0.0,63.10952758789063,62.0,39757.68359375,0.0,879.3114624023438,1.0,280.5982360839844,283.20068359375,295.15435791015625,297.6598205566406,293.1499938964844,293.1499938964844,280.6499938964844,36751.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101509213447571,1.0,0.0,0.0,3.622265577316284,3.6222894191741934,8.75495402397064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.736328125,0.0,1508.1085205078125,1895.4371337890625,0.0,2564.5830078125,0.8996609449386597,1.0,0.0,3.0,1.0,0.0
12399960,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59844970703125,0.888243556022644,0.2504090070724487,0.2258931398391723,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5990905761719,0.9990000128746032,0.4787469506263733,0.3379004597663879,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5985717773437,0.9022804498672484,0.262417197227478,0.1839029341936111,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.59869384765625,0.922138214111328,0.2782005071640014,0.264035016298294,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.59771728515625,0.8107608556747437,0.188417837023735,0.8513981699943542,284.5989990234375,284.95001220703125,297.8370361328125,292.2587280273437,297.3968200683594,297.2680358886719,284.6021728515625,1.0,0.4075137674808502,0.1068847253918647,0.1068847253918647,1.0,1.0,-2.2364718914031982,0.0330675542354583,2.203404426574707,-0.472913533449173,0.8833709359169006,0.8833709359169006,0.0,63.02573776245117,65.0,39606.9609375,0.0,878.7705688476562,1.0,280.6415100097656,283.2587585449219,295.1881408691406,297.7261657714844,293.1499938964844,293.1499938964844,280.95001220703125,36648.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041597008705139,1.0,0.0,0.0,3.61111044883728,3.6111340522766113,8.70111307449406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.33984375,0.0,1495.1348876953125,1895.4371337890625,0.0,2509.517333984375,0.8970670104026794,1.0,0.0,3.0,1.0,0.0
12400020,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8888011574745178,0.2512366473674774,0.2265143543481826,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.9990000128746032,0.4849890172481537,0.3382097482681274,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.9038692712783812,0.264171153306961,0.1850115954875946,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.9229151606559752,0.2792139649391174,0.2648502886295318,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8108701109886169,0.1887998282909393,0.8525283336639404,284.8245849609375,284.95001220703125,297.8822326660156,292.2698669433594,297.4262390136719,297.2928161621094,284.8279724121094,1.0,0.4083971083164215,0.1114402189850807,0.1114402189850807,1.0,1.0,-2.241252899169922,0.0412240400910377,2.200028896331787,-0.465814471244812,0.8834576606750488,0.8834576606750488,0.0,63.2216911315918,68.0,38536.09765625,0.0,884.1061401367188,1.0,280.9413452148437,283.498291015625,295.2137145996094,297.6821594238281,293.1499938964844,293.1499938964844,281.25,36374.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790152907371521,1.0,0.0,0.0,3.596113681793213,3.596137285232544,8.62899298681441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.154296875,0.0,1476.798095703125,1895.4371337890625,0.0,2381.758056640625,0.8935338258743286,1.0,0.0,3.0,1.0,0.0
12400080,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8888011574745178,0.2512366473674774,0.2265143543481826,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.9990000128746032,0.4849890172481537,0.3382097482681274,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.9038692712783812,0.264171153306961,0.1850115954875946,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.9229151606559752,0.2792139649391174,0.2648502886295318,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.8108701109886169,0.1887998282909393,0.8525283336639404,284.8245849609375,284.95001220703125,297.8822326660156,292.2698669433594,297.4262390136719,297.2928161621094,284.8279724121094,1.0,0.4083971083164215,0.1114402189850807,0.1114402189850807,1.0,1.0,-2.241252899169922,0.0412240400910377,2.200028896331787,-0.465814471244812,0.8834576606750488,0.8834576606750488,0.0,63.2216911315918,68.0,38536.09765625,0.0,884.1061401367188,1.0,280.9413452148437,283.498291015625,295.2137145996094,297.6821594238281,293.1499938964844,293.1499938964844,281.25,36374.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790152907371521,1.0,0.0,0.0,3.596113681793213,3.596137285232544,8.62899298681441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.154296875,0.0,1476.798095703125,1895.4371337890625,0.0,2381.758056640625,0.8935338258743286,1.0,0.0,3.0,1.0,0.0
12400140,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8884595632553101,0.2524423897266388,0.2275299876928329,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.9990000128746032,0.491525262594223,0.3401075005531311,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9046147465705872,0.2663766145706177,0.186488389968872,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9226417541503906,0.2806602120399475,0.2661334276199341,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8103541135787964,0.1895718574523925,0.8556486964225769,285.0510559082031,284.95001220703125,297.9246520996094,292.2796325683594,297.4554748535156,297.31817626953125,285.054443359375,1.0,0.4104243516921997,0.1159957200288772,0.1159957200288772,1.0,1.0,-2.2518117427825928,0.0508212111890316,2.200990438461304,-0.458534836769104,0.8865711092948914,0.8865711092948914,0.0,63.87503433227539,71.0,37572.2734375,0.0,896.8458862304688,1.0,281.24127197265625,283.7364196777344,295.2357788085937,297.6455993652344,293.1499938964844,293.1499938964844,281.54998779296875,36056.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787013649940491,1.0,0.0,0.0,3.5929808616638184,3.5930044651031494,8.613965292170178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.48583984375,0.0,1471.068115234375,1895.4371337890625,0.0,2278.488525390625,0.8926106691360474,1.0,0.0,3.0,1.0,0.0
12400200,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8884595632553101,0.2524423897266388,0.2275299876928329,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.9990000128746032,0.491525262594223,0.3401075005531311,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9046147465705872,0.2663766145706177,0.186488389968872,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9226417541503906,0.2806602120399475,0.2661334276199341,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8103541135787964,0.1895718574523925,0.8556486964225769,285.0510559082031,284.95001220703125,297.9246520996094,292.2796325683594,297.4554748535156,297.31817626953125,285.054443359375,1.0,0.4104243516921997,0.1159957200288772,0.1159957200288772,1.0,1.0,-2.2518117427825928,0.0508212111890316,2.200990438461304,-0.458534836769104,0.8865711092948914,0.8865711092948914,0.0,63.87503433227539,71.0,37572.2734375,0.0,896.8458862304688,1.0,281.24127197265625,283.7364196777344,295.2357788085937,297.6455993652344,293.1499938964844,293.1499938964844,281.54998779296875,36056.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787013649940491,1.0,0.0,0.0,3.5929808616638184,3.5930044651031494,8.613965292170178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.48583984375,0.0,1471.068115234375,1895.4371337890625,0.0,2278.488525390625,0.8926106691360474,1.0,0.0,3.0,1.0,0.0
12400260,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756042480469,0.8871161937713623,0.2539151906967163,0.2288147062063217,297.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762756347656,0.9990000128746032,0.4981362223625183,0.3435422778129577,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.9043288826942444,0.2688862979412079,0.18820221722126,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758178710937,0.9212008118629456,0.2824129462242126,0.2677406370639801,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748107910156,0.8090765476226807,0.1906185001134872,0.8601657748222351,285.2761535644531,284.95001220703125,297.96417236328125,292.2881164550781,297.4829406738281,297.3421325683594,285.27947998046875,1.0,0.4133901298046112,0.1202783808112144,0.1202783808112144,1.0,1.0,-2.266892433166504,0.0612529106438159,2.205639362335205,-0.4514113366603851,0.8926787376403809,0.8926787376403809,0.0,64.94661712646484,74.0,36690.66796875,0.0,915.78076171875,1.0,281.5412902832031,283.9717102050781,295.2518615722656,297.6088256835937,293.1499938964844,293.1499938964844,281.8500061035156,35723.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687247395515442,1.0,0.0,0.0,3.602303266525269,3.6023266315460205,8.658722094878613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.3974609375,0.0,1478.7091064453125,1895.4371337890625,0.0,2189.522216796875,0.8944550156593323,1.0,0.0,3.0,1.0,0.0
12400320,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756042480469,0.8871161937713623,0.2539151906967163,0.2288147062063217,297.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762756347656,0.9990000128746032,0.4981362223625183,0.3435422778129577,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.9043288826942444,0.2688862979412079,0.18820221722126,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758178710937,0.9212008118629456,0.2824129462242126,0.2677406370639801,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748107910156,0.8090765476226807,0.1906185001134872,0.8601657748222351,285.2761535644531,284.95001220703125,297.96417236328125,292.2881164550781,297.4829406738281,297.3421325683594,285.27947998046875,1.0,0.4133901298046112,0.1202783808112144,0.1202783808112144,1.0,1.0,-2.266892433166504,0.0612529106438159,2.205639362335205,-0.4514113366603851,0.8926787376403809,0.8926787376403809,0.0,64.94661712646484,74.0,36690.66796875,0.0,915.78076171875,1.0,281.5412902832031,283.9717102050781,295.2518615722656,297.6088256835937,293.1499938964844,293.1499938964844,281.8500061035156,35723.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687247395515442,1.0,0.0,0.0,3.602303266525269,3.6023266315460205,8.658722094878613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.3974609375,0.0,1478.7091064453125,1895.4371337890625,0.0,2189.522216796875,0.8944550156593323,1.0,0.0,3.0,1.0,0.0
12400380,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.498291015625,0.8849276304244995,0.2556034624576568,0.2303109616041183,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989318847656,0.9990000128746032,0.5047172904014587,0.348294585943222,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984130859375,0.9031755328178406,0.2716495990753174,0.1901071667671203,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.9187738299369812,0.2844080030918121,0.2695983350276947,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.8071021437644958,0.1918692588806152,0.8657112121582031,285.4988098144531,284.95001220703125,298.000732421875,292.2953796386719,297.5080261230469,297.3639221191406,285.501953125,1.0,0.4171178042888641,0.1245610415935516,0.1245610415935516,1.0,1.0,-2.285576105117798,0.0729694813489914,2.21260666847229,-0.4437980949878692,0.9017412066459656,0.9017412066459656,0.0,66.37970733642578,77.0,35871.52734375,0.0,939.9771118164062,1.0,281.8414306640625,284.20361328125,295.2636108398437,297.5715026855469,293.1499938964844,293.1499938964844,281.54998779296875,35397.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595791816711426,1.0,0.0,0.0,3.623846292495728,3.6238698959350586,8.762596621636476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.791015625,0.0,1499.792236328125,1895.4371337890625,0.0,2108.8828125,0.8990383744239807,1.0,0.0,3.0,1.0,0.0
12400440,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.498291015625,0.8849276304244995,0.2556034624576568,0.2303109616041183,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989318847656,0.9990000128746032,0.5047172904014587,0.348294585943222,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984130859375,0.9031755328178406,0.2716495990753174,0.1901071667671203,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.9187738299369812,0.2844080030918121,0.2695983350276947,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.8071021437644958,0.1918692588806152,0.8657112121582031,285.4988098144531,284.95001220703125,298.000732421875,292.2953796386719,297.5080261230469,297.3639221191406,285.501953125,1.0,0.4171178042888641,0.1245610415935516,0.1245610415935516,1.0,1.0,-2.285576105117798,0.0729694813489914,2.21260666847229,-0.4437980949878692,0.9017412066459656,0.9017412066459656,0.0,66.37970733642578,77.0,35871.52734375,0.0,939.9771118164062,1.0,281.8414306640625,284.20361328125,295.2636108398437,297.5715026855469,293.1499938964844,293.1499938964844,281.54998779296875,35397.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595791816711426,1.0,0.0,0.0,3.623846292495728,3.6238698959350586,8.762596621636476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.791015625,0.0,1499.792236328125,1895.4371337890625,0.0,2108.8828125,0.8990383744239807,1.0,0.0,3.0,1.0,0.0
12400500,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830871582031,0.8830939531326294,0.2560818493366241,0.2309857308864593,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38055419921875,0.9990000128746032,0.5075618028640747,0.3514427840709686,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825988769531,0.9018886089324952,0.2727528214454651,0.1910316795110702,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.9167733192443848,0.285153716802597,0.270496517419815,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3859558105469,0.8055002689361572,0.1923273205757141,0.8684377074241638,285.3810119628906,284.95001220703125,298.017822265625,292.298583984375,297.5163269042969,297.3697814941406,285.3691101074219,1.0,0.4192042350769043,0.1267023682594299,0.1267023682594299,1.0,1.0,-2.2956337928771973,0.0792653933167457,2.2163684368133545,-0.4396896958351135,0.9035285711288452,0.9035285711288452,0.0,67.2698745727539,77.0,36986.15234375,0.0,953.6165161132812,1.0,281.5990600585937,284.04937744140625,295.35723876953125,297.82452392578125,293.1499938964844,293.1499938964844,281.54998779296875,35410.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701624035835266,1.0,0.0,0.0,3.635425329208374,3.635448932647705,8.818682886158058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.6220703125,0.0,1512.6168212890625,1895.4371337890625,0.0,2202.280517578125,0.9015761017799376,1.0,0.0,3.0,1.0,0.0
12400560,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3272705078125,0.8794194459915161,0.2560760080814361,0.2311926931142807,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268737792969,0.9990000128746032,0.509745180606842,0.356089174747467,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271789550781,0.8988427519798279,0.2734520733356476,0.1916612386703491,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3271179199219,0.9128851294517516,0.2855115532875061,0.2710237205028534,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277282714844,0.8023583292961121,0.1924965232610702,0.8699249029159546,285.3269348144531,284.95001220703125,298.0341186523437,292.3014831542969,297.5192565917969,297.3688659667969,285.3253173828125,1.0,0.4213440418243408,0.1286864727735519,0.1286864727735519,1.0,1.0,-2.3046414852142334,0.0853199213743209,2.2193214893341064,-0.4355815649032593,0.905446708202362,0.905446708202362,0.0,68.4203109741211,80.0,37217.35546875,0.0,967.3097534179688,1.0,281.55792236328125,284.00128173828125,295.3690490722656,297.82977294921875,293.1499938964844,293.1499938964844,281.25,35459.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778864502906799,1.0,0.0,0.0,3.644948959350586,3.644972801208496,8.86494774476887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.6474609375,0.0,1523.5166015625,1895.4371337890625,0.0,2271.1845703125,0.9037654399871826,1.0,0.0,3.0,1.0,0.0
12400620,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268615722656,0.8690794110298157,0.255291610956192,0.2308020442724228,297.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.9990000128746032,0.5123764276504517,0.3681558072566986,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.8897581100463867,0.2741622030735016,0.1923801004886627,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.9023396968841552,0.2855075895786285,0.2713358402252197,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.7932873368263245,0.1922310888767242,0.8700817227363586,285.1264953613281,284.95001220703125,298.0643310546875,292.3065185546875,297.5136413574219,297.3529357910156,285.12457275390625,1.0,0.4256506264209747,0.1326546669006347,0.1326546669006347,1.0,1.0,-2.320096731185913,0.0977008864283561,2.222395658493042,-0.4265416860580444,0.9062032103538512,0.9062032103538512,0.0,71.22557830810547,83.0,38517.828125,0.0,994.3128662109376,1.0,281.2582092285156,283.7772521972656,295.3815002441406,297.9443359375,293.1499938964844,293.1499938964844,280.95001220703125,35642.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796508252620697,1.0,0.0,0.0,3.659046411514282,3.659070491790772,8.933654385145928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.943359375,0.0,1540.5750732421875,1895.4371337890625,0.0,2439.544921875,0.9070373773574828,1.0,0.0,3.0,1.0,0.0
12400680,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268615722656,0.8690794110298157,0.255291610956192,0.2308020442724228,297.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.9990000128746032,0.5123764276504517,0.3681558072566986,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.8897581100463867,0.2741622030735016,0.1923801004886627,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.9023396968841552,0.2855075895786285,0.2713358402252197,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.7932873368263245,0.1922310888767242,0.8700817227363586,285.1264953613281,284.95001220703125,298.0643310546875,292.3065185546875,297.5136413574219,297.3529357910156,285.12457275390625,1.0,0.4256506264209747,0.1326546669006347,0.1326546669006347,1.0,1.0,-2.320096731185913,0.0977008864283561,2.222395658493042,-0.4265416860580444,0.9062032103538512,0.9062032103538512,0.0,71.22557830810547,83.0,38517.828125,0.0,994.3128662109376,1.0,281.2582092285156,283.7772521972656,295.3815002441406,297.9443359375,293.1499938964844,293.1499938964844,280.95001220703125,35642.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796508252620697,1.0,0.0,0.0,3.659046411514282,3.659070491790772,8.933654385145928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.943359375,0.0,1540.5750732421875,1895.4371337890625,0.0,2439.544921875,0.9070373773574828,1.0,0.0,3.0,1.0,0.0
12400740,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8570204973220825,0.2539210319519043,0.2297870069742202,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9990000128746032,0.5129953622817993,0.3823212087154388,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8787770867347717,0.2743138670921325,0.1926485449075698,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8903064131736755,0.2848712503910064,0.2709753513336181,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.7822442650794983,0.191365897655487,0.8673407435417175,284.922607421875,284.95001220703125,298.0911560058594,292.3105163574219,297.49688720703125,297.3235168457031,284.920654296875,1.0,0.4298377931118011,0.1366228610277176,0.1366228610277176,1.0,1.0,-2.332492589950561,0.1103077158331871,2.222184896469116,-0.4166132807731628,0.904210329055786,0.904210329055786,0.0,74.44670867919922,86.0,39723.53515625,0.0,1020.0612182617188,1.0,280.9581298828125,283.5521545410156,295.3686828613281,298.0094909667969,293.1499938964844,293.1499938964844,280.6499938964844,35881.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109032511711121,1.0,0.0,0.0,3.6643123626708975,3.664336442947388,8.959386263995839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.5,0.0,1548.2581787109375,1895.4371337890625,0.0,2571.513916015625,0.908375084400177,1.0,0.0,3.0,1.0,0.0
12400800,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8570204973220825,0.2539210319519043,0.2297870069742202,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9990000128746032,0.5129953622817993,0.3823212087154388,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8787770867347717,0.2743138670921325,0.1926485449075698,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8903064131736755,0.2848712503910064,0.2709753513336181,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.7822442650794983,0.191365897655487,0.8673407435417175,284.922607421875,284.95001220703125,298.0911560058594,292.3105163574219,297.49688720703125,297.3235168457031,284.920654296875,1.0,0.4298377931118011,0.1366228610277176,0.1366228610277176,1.0,1.0,-2.332492589950561,0.1103077158331871,2.222184896469116,-0.4166132807731628,0.904210329055786,0.904210329055786,0.0,74.44670867919922,86.0,39723.53515625,0.0,1020.0612182617188,1.0,280.9581298828125,283.5521545410156,295.3686828613281,298.0094909667969,293.1499938964844,293.1499938964844,280.6499938964844,35881.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109032511711121,1.0,0.0,0.0,3.6643123626708975,3.664336442947388,8.959386263995839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.5,0.0,1548.2581787109375,1895.4371337890625,0.0,2571.513916015625,0.908375084400177,1.0,0.0,3.0,1.0,0.0
12400860,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185974121094,0.8448979258537292,0.2522479891777038,0.228463128209114,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.718017578125,0.9990000128746032,0.5120207071304321,0.3972698152065277,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.8675302863121033,0.2741632461547851,0.1926790624856948,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.8778897523880005,0.2838620245456695,0.2702239155769348,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191467285156,0.77071613073349,0.1901022046804428,0.8626649975776672,284.7182006835937,284.95001220703125,298.1145324707031,292.3135681152344,297.4734802246094,297.2865295410156,284.7162780761719,1.0,0.4338138401508331,0.1403594613075256,0.1403594613075256,1.0,1.0,-2.342378854751587,0.1222306862473487,2.220148086547852,-0.4068239033222198,0.8994840979576111,0.8994840979576111,0.0,77.86649322509766,89.0,40837.91015625,0.0,1044.168212890625,1.0,280.6581420898437,283.3282470703125,295.3577575683594,298.0663146972656,293.1499938964844,293.1499938964844,280.95001220703125,36155.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822300374507904,1.0,0.0,0.0,3.659413576126098,3.659437656402588,8.935447226576798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.24951171875,0.0,1544.8358154296875,1895.4371337890625,0.0,2676.89404296875,0.9074647426605223,1.0,0.0,3.0,1.0,0.0
12400920,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185974121094,0.8448979258537292,0.2522479891777038,0.228463128209114,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.718017578125,0.9990000128746032,0.5120207071304321,0.3972698152065277,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.8675302863121033,0.2741632461547851,0.1926790624856948,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.8778897523880005,0.2838620245456695,0.2702239155769348,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191467285156,0.77071613073349,0.1901022046804428,0.8626649975776672,284.7182006835937,284.95001220703125,298.1145324707031,292.3135681152344,297.4734802246094,297.2865295410156,284.7162780761719,1.0,0.4338138401508331,0.1403594613075256,0.1403594613075256,1.0,1.0,-2.342378854751587,0.1222306862473487,2.220148086547852,-0.4068239033222198,0.8994840979576111,0.8994840979576111,0.0,77.86649322509766,89.0,40837.91015625,0.0,1044.168212890625,1.0,280.6581420898437,283.3282470703125,295.3577575683594,298.0663146972656,293.1499938964844,293.1499938964844,280.95001220703125,36155.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822300374507904,1.0,0.0,0.0,3.659413576126098,3.659437656402588,8.935447226576798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.24951171875,0.0,1544.8358154296875,1895.4371337890625,0.0,2676.89404296875,0.9074647426605223,1.0,0.0,3.0,1.0,0.0
12400980,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8354161381721497,0.2517796158790588,0.2277508825063705,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,0.5114665627479553,0.4104681015014648,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.858799397945404,0.2750336229801178,0.1930980086326599,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8678935766220093,0.2837193012237549,0.2698763012886047,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.761235773563385,0.1893592923879623,0.858837902545929,284.9091186523437,284.95001220703125,298.1343078613281,292.31573486328125,297.4585266113281,297.26123046875,284.9116516113281,1.0,0.4376677870750427,0.1440960466861724,0.1440960466861724,1.0,1.0,-2.35286283493042,0.1341536194086074,2.2187089920043945,-0.3972393870353699,0.9004015922546387,0.9004015922546387,0.0,81.03777313232422,92.0,39784.6484375,0.0,1068.12548828125,1.0,280.9422302246094,283.53955078125,295.2691955566406,297.840576171875,293.1499938964844,293.1499938964844,280.6499938964844,36058.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808457612991333,1.0,0.0,0.0,3.6561765670776367,3.656200647354126,8.919646461436059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.3046875,0.0,1540.4921875,1895.4371337890625,0.0,2548.99658203125,0.9067111611366272,1.0,0.0,3.0,1.0,0.0
12401040,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8354161381721497,0.2517796158790588,0.2277508825063705,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,0.5114665627479553,0.4104681015014648,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.858799397945404,0.2750336229801178,0.1930980086326599,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8678935766220093,0.2837193012237549,0.2698763012886047,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.761235773563385,0.1893592923879623,0.858837902545929,284.9091186523437,284.95001220703125,298.1343078613281,292.31573486328125,297.4585266113281,297.26123046875,284.9116516113281,1.0,0.4376677870750427,0.1440960466861724,0.1440960466861724,1.0,1.0,-2.35286283493042,0.1341536194086074,2.2187089920043945,-0.3972393870353699,0.9004015922546387,0.9004015922546387,0.0,81.03777313232422,92.0,39784.6484375,0.0,1068.12548828125,1.0,280.9422302246094,283.53955078125,295.2691955566406,297.840576171875,293.1499938964844,293.1499938964844,280.6499938964844,36058.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808457612991333,1.0,0.0,0.0,3.6561765670776367,3.656200647354126,8.919646461436059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.3046875,0.0,1540.4921875,1895.4371337890625,0.0,2548.99658203125,0.9067111611366272,1.0,0.0,3.0,1.0,0.0
12401100,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.8319175243377686,0.2516154050827026,0.227765291929245,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.785400390625,0.9990000128746032,0.511253297328949,0.4160569310188293,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.8556875586509705,0.2755637168884277,0.193569615483284,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8641536235809326,0.2837525606155395,0.2700302898883819,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918701171875,0.7576239705085754,0.1890791058540344,0.8580182194709778,284.7865600585937,284.95001220703125,298.1428527832031,292.3165283203125,297.4525146484375,297.25103759765625,284.7749328613281,1.0,0.439634770154953,0.1459643393754959,0.1459643393754959,1.0,1.0,-2.359361171722412,0.1401723176240921,2.219188690185547,-0.3926457464694977,0.8981740474700928,0.8981740474700928,0.0,82.47344970703125,92.0,40777.89453125,0.0,1080.95166015625,1.0,280.6985778808594,283.3842468261719,295.3410949707031,298.0546264648437,293.1499938964844,293.1499938964844,280.6499938964844,36136.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145473003387451,1.0,0.0,0.0,3.6537740230560303,3.65379810333252,8.907927053769527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.43408203125,0.0,1538.396240234375,1895.4371337890625,0.0,2605.130859375,0.9061707258224488,1.0,0.0,3.0,1.0,0.0
12401160,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333068847656,0.8278204202651978,0.2511409521102905,0.2274951636791229,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.9990000128746032,0.5106404423713684,0.4222181439399719,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8520362377166748,0.2758431434631347,0.1938683986663818,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331848144531,0.8599100112915039,0.2835568785667419,0.2699815034866333,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337646484375,0.7536024451255798,0.1886437833309173,0.8565922379493713,284.73297119140625,284.95001220703125,298.1504211425781,292.3171081542969,297.4439392089844,297.2377319335937,284.7314758300781,1.0,0.4415736496448517,0.1477549076080322,0.1477549076080322,1.0,1.0,-2.3650267124176025,0.1458209455013275,2.219205856323242,-0.3882264792919159,0.8961378931999207,0.8961378931999207,0.0,84.03025817871094,95.0,40886.51171875,0.0,1093.4150390625,1.0,280.65771484375,283.33856201171875,295.3468017578125,298.0367736816406,293.1499938964844,293.1499938964844,280.95001220703125,36234.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181783556938171,1.0,0.0,0.0,3.64851450920105,3.64853835105896,8.88229976681032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.79150390625,0.0,1533.26953125,1895.4371337890625,0.0,2638.701171875,0.905091404914856,1.0,0.0,3.0,1.0,0.0
12401220,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8207244873046875,0.2511062920093536,0.2272667735815048,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.9990000128746032,0.5101395845413208,0.4336201250553131,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.8459197878837585,0.2772071361541748,0.1946895271539688,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.8526052832603455,0.2838610708713531,0.2701267600059509,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.7466130256652832,0.1882524043321609,0.8545063138008118,284.9278259277344,284.95001220703125,298.1627197265625,292.3177185058594,297.4344787597656,297.2218017578125,284.9305114746094,1.0,0.4454472959041595,0.1513360291719436,0.1513360291719436,1.0,1.0,-2.3771016597747803,0.156864732503891,2.2202370166778564,-0.3798826336860657,0.897335410118103,0.897335410118103,0.0,87.01253509521484,98.0,39857.95703125,0.0,1118.8131103515625,1.0,280.942138671875,283.5526733398437,295.2797546386719,297.8516845703125,293.1499938964844,293.1499938964844,281.25,36088.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067578077316284,1.0,0.0,0.0,3.644113063812256,3.644136905670166,8.860882303451945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.93701171875,0.0,1527.2908935546875,1895.4371337890625,0.0,2533.368896484375,0.9040393829345704,1.0,0.0,3.0,1.0,0.0
12401280,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8207244873046875,0.2511062920093536,0.2272667735815048,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.9990000128746032,0.5101395845413208,0.4336201250553131,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.8459197878837585,0.2772071361541748,0.1946895271539688,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.8526052832603455,0.2838610708713531,0.2701267600059509,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.7466130256652832,0.1882524043321609,0.8545063138008118,284.9278259277344,284.95001220703125,298.1627197265625,292.3177185058594,297.4344787597656,297.2218017578125,284.9305114746094,1.0,0.4454472959041595,0.1513360291719436,0.1513360291719436,1.0,1.0,-2.3771016597747803,0.156864732503891,2.2202370166778564,-0.3798826336860657,0.897335410118103,0.897335410118103,0.0,87.01253509521484,98.0,39857.95703125,0.0,1118.8131103515625,1.0,280.942138671875,283.5526733398437,295.2797546386719,297.8516845703125,293.1499938964844,293.1499938964844,281.25,36088.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067578077316284,1.0,0.0,0.0,3.644113063812256,3.644136905670166,8.860882303451945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.93701171875,0.0,1527.2908935546875,1895.4371337890625,0.0,2533.368896484375,0.9040393829345704,1.0,0.0,3.0,1.0,0.0
12401340,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453552246094,0.8162693977355957,0.2520506978034973,0.2280116379261016,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.9990000128746032,0.5109068155288696,0.4426234364509582,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455383300781,0.8424900770187378,0.279498815536499,0.1962078958749771,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.8479970693588257,0.2850384414196014,0.2711381018161773,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446228027344,0.7420564889907837,0.188537061214447,0.8554797768592834,285.1459350585937,284.95001220703125,298.17108154296875,292.3176574707031,297.4352722167969,297.2203063964844,285.1487731933594,1.0,0.4495232403278351,0.1549171507358551,0.1549171507358551,1.0,1.0,-2.393017768859864,0.1678268760442733,2.2251908779144287,-0.37248295545578,0.901670217514038,0.901670217514038,0.0,89.61660766601562,86.0,38874.234375,0.0,1147.2669677734375,1.0,281.2417297363281,283.78424072265625,295.2689514160156,297.7647399902344,293.1499938964844,293.1499938964844,280.95001220703125,35845.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936955094337463,1.0,0.0,0.0,3.649000406265259,3.649024486541748,8.884666726771684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.74267578125,0.0,1530.89794921875,1895.4371337890625,0.0,2413.9306640625,0.9049711227416992,1.0,0.0,3.0,1.0,0.0
