time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401400,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453552246094,0.8162693977355957,0.2520506978034973,0.2280116379261016,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.9990000128746032,0.5109068155288696,0.4426234364509582,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455383300781,0.8424900770187378,0.279498815536499,0.1962078958749771,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.8479970693588257,0.2850384414196014,0.2711381018161773,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446228027344,0.7420564889907837,0.188537061214447,0.8554797768592834,285.1459350585937,284.95001220703125,298.17108154296875,292.3176574707031,297.4352722167969,297.2203063964844,285.1487731933594,1.0,0.4495232403278351,0.1549171507358551,0.1549171507358551,1.0,1.0,-2.393017768859864,0.1678268760442733,2.2251908779144287,-0.37248295545578,0.901670217514038,0.901670217514038,0.0,89.61660766601562,86.0,38874.234375,0.0,1147.2669677734375,1.0,281.2417297363281,283.78424072265625,295.2689514160156,297.7647399902344,293.1499938964844,293.1499938964844,280.95001220703125,35845.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936955094337463,1.0,0.0,0.0,3.649000406265259,3.649024486541748,8.884666726771684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.74267578125,0.0,1530.89794921875,1895.4371337890625,0.0,2413.9306640625,0.9049711227416992,1.0,0.0,3.0,1.0,0.0
12401460,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8189810514450073,0.2520556151866913,0.2283399105072021,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.9990000128746032,0.5118226408958435,0.4386313855648041,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8466863632202148,0.28106290102005,0.1974988430738449,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.8512448668479919,0.2855882942676544,0.271903246641159,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.7442764639854431,0.1884655654430389,0.8558574318885803,284.96124267578125,284.95001220703125,298.1754150390625,292.3169860839844,297.43280029296875,297.2159729003906,284.9585266113281,1.0,0.4480975568294525,0.1583864986896515,0.1583864986896515,1.0,1.0,-2.391565084457397,0.1756105870008468,2.215954542160034,-0.3640775978565216,0.9004244208335876,0.9004244208335876,0.0,88.64472961425781,74.0,39927.5625,0.0,1141.6083984375,1.0,280.9577941894531,283.5748596191406,295.3632202148437,297.99615478515625,293.1499938964844,293.1499938964844,280.6499938964844,35957.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075441122055054,1.0,0.0,0.0,3.651689052581787,3.651713132858277,8.897763450477214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.49951171875,0.0,1534.7269287109375,1895.4371337890625,0.0,2540.595947265625,0.9056134223937988,1.0,0.0,3.0,1.0,0.0
12401520,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8189810514450073,0.2520556151866913,0.2283399105072021,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.9990000128746032,0.5118226408958435,0.4386313855648041,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8466863632202148,0.28106290102005,0.1974988430738449,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.8512448668479919,0.2855882942676544,0.271903246641159,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.7442764639854431,0.1884655654430389,0.8558574318885803,284.96124267578125,284.95001220703125,298.1754150390625,292.3169860839844,297.43280029296875,297.2159729003906,284.9585266113281,1.0,0.4480975568294525,0.1583864986896515,0.1583864986896515,1.0,1.0,-2.391565084457397,0.1756105870008468,2.215954542160034,-0.3640775978565216,0.9004244208335876,0.9004244208335876,0.0,88.64472961425781,74.0,39927.5625,0.0,1141.6083984375,1.0,280.9577941894531,283.5748596191406,295.3632202148437,297.99615478515625,293.1499938964844,293.1499938964844,280.6499938964844,35957.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075441122055054,1.0,0.0,0.0,3.651689052581787,3.651713132858277,8.897763450477214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.49951171875,0.0,1534.7269287109375,1895.4371337890625,0.0,2540.595947265625,0.9056134223937988,1.0,0.0,3.0,1.0,0.0
12401580,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.8253615498542786,0.2509149610996246,0.2274188697338104,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7346496582031,0.9990000128746032,0.5136467218399048,0.4261378347873688,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.8552643656730652,0.28163942694664,0.1979592591524124,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.8589575886726379,0.2851364612579345,0.2715716660022735,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366027832031,0.7502346038818359,0.1877035945653915,0.8526015877723694,284.7350158691406,284.95001220703125,298.1755676269531,292.3157653808594,297.4299621582031,297.2122497558594,284.7314147949219,1.0,0.4425771832466125,0.1618558466434478,0.1618558466434478,1.0,1.0,-2.371706485748291,0.179977536201477,2.1917290687561035,-0.355155199766159,0.8957945108413696,0.8957945108413696,0.0,85.14786529541016,77.0,40755.1015625,0.0,1105.131591796875,1.0,280.6582336425781,283.3348388671875,295.3682556152344,298.0775756835937,293.1499938964844,293.1499938964844,280.95001220703125,36196.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215551376342773,1.0,0.0,0.0,3.645348072052002,3.645372152328491,8.866889515957155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.40625,0.0,1529.4697265625,1895.4371337890625,0.0,2669.982666015625,0.9043496251106262,1.0,0.0,3.0,1.0,0.0
12401640,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.8253615498542786,0.2509149610996246,0.2274188697338104,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7346496582031,0.9990000128746032,0.5136467218399048,0.4261378347873688,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.8552643656730652,0.28163942694664,0.1979592591524124,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.8589575886726379,0.2851364612579345,0.2715716660022735,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366027832031,0.7502346038818359,0.1877035945653915,0.8526015877723694,284.7350158691406,284.95001220703125,298.1755676269531,292.3157653808594,297.4299621582031,297.2122497558594,284.7314147949219,1.0,0.4425771832466125,0.1618558466434478,0.1618558466434478,1.0,1.0,-2.371706485748291,0.179977536201477,2.1917290687561035,-0.355155199766159,0.8957945108413696,0.8957945108413696,0.0,85.14786529541016,77.0,40755.1015625,0.0,1105.131591796875,1.0,280.6582336425781,283.3348388671875,295.3682556152344,298.0775756835937,293.1499938964844,293.1499938964844,280.95001220703125,36196.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215551376342773,1.0,0.0,0.0,3.645348072052002,3.645372152328491,8.866889515957155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.40625,0.0,1529.4697265625,1895.4371337890625,0.0,2669.982666015625,0.9043496251106262,1.0,0.0,3.0,1.0,0.0
12401700,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8272279500961304,0.2505690157413482,0.2268816828727722,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.9990000128746032,0.5154363512992859,0.4220514297485351,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8582127094268799,0.282115489244461,0.1981344372034073,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8613927960395813,0.2850223183631897,0.2712879776954651,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.7519881129264832,0.1873927414417266,0.850584089756012,284.85089111328125,284.95001220703125,298.174072265625,292.3149719238281,297.4334411621094,297.2169494628906,284.8622131347656,1.0,0.4408571422100067,0.163590520620346,0.163590520620346,1.0,1.0,-2.3635854721069336,0.1819691956043243,2.181616306304932,-0.3515216112136841,0.8962000012397766,0.8962000012397766,0.0,83.9652099609375,77.0,39650.8828125,0.0,1091.379638671875,1.0,280.9012145996094,283.4852294921875,295.280029296875,297.8282775878906,293.1499938964844,293.1499938964844,280.95001220703125,36160.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135157823562622,1.0,0.0,0.0,3.641889333724976,3.6419131755828857,8.850071253618808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.82177734375,0.0,1525.3651123046875,1895.4371337890625,0.0,2595.607177734375,0.9036135673522948,1.0,0.0,3.0,1.0,0.0
12401760,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8290832042694092,0.2506512403488159,0.2267728447914123,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.5177524089813232,0.4188170731067657,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8610557913780212,0.2829735577106476,0.1986013948917389,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.863641083240509,0.2852427661418915,0.2713364064693451,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7535995841026306,0.1873252838850021,0.8496819734573364,284.90386962890625,284.95001220703125,298.1714782714844,292.31402587890625,297.4408264160156,297.2271728515625,284.905517578125,1.0,0.4396628737449646,0.1654131561517715,0.1654131561517715,1.0,1.0,-2.359099864959717,0.184282436966896,2.1748173236846924,-0.3482828438282013,0.8964731693267822,0.8964731693267822,0.0,83.09819030761719,80.0,39469.08203125,0.0,1082.954833984375,1.0,280.9422302246094,283.5305480957031,295.2672119140625,297.8269348144531,293.1499938964844,293.1499938964844,281.25,36092.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077619671821594,1.0,0.0,0.0,3.6408419609069824,3.640866041183472,8.844982062328199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.88525390625,0.0,1523.6966552734375,1895.4371337890625,0.0,2542.5986328125,0.9033055901527404,1.0,0.0,3.0,1.0,0.0
12401820,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.8326063752174377,0.2515033185482025,0.2272942960262298,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.9990000128746032,0.5232508182525635,0.4140939712524414,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.8664275407791138,0.2853571474552154,0.2000754624605178,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.8677250146865845,0.2863093316555023,0.2721022069454193,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.7565770149230957,0.1876902878284454,0.8503611087799072,285.1075744628906,284.95001220703125,298.1629943847656,292.3118591308594,297.4604187011719,297.2548217773437,285.10986328125,1.0,0.4387184977531433,0.1690584123134613,0.1690584123134613,1.0,1.0,-2.357551336288452,0.1892548650503158,2.168296337127685,-0.3430860340595245,0.900189995765686,0.900189995765686,0.0,81.99552154541016,83.0,38327.54296875,0.0,1076.80908203125,1.0,281.24169921875,283.75201416015625,295.24884033203125,297.7154541015625,293.1499938964844,293.1499938964844,281.54998779296875,35877.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915872931480408,1.0,0.0,0.0,3.644576549530029,3.644600629806519,8.863136713443964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.3798828125,0.0,1526.22412109375,1895.4371337890625,0.0,2394.77197265625,0.9040002226829528,1.0,0.0,3.0,1.0,0.0
12401880,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.8326063752174377,0.2515033185482025,0.2272942960262298,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.9990000128746032,0.5232508182525635,0.4140939712524414,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.8664275407791138,0.2853571474552154,0.2000754624605178,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.8677250146865845,0.2863093316555023,0.2721022069454193,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.7565770149230957,0.1876902878284454,0.8503611087799072,285.1075744628906,284.95001220703125,298.1629943847656,292.3118591308594,297.4604187011719,297.2548217773437,285.10986328125,1.0,0.4387184977531433,0.1690584123134613,0.1690584123134613,1.0,1.0,-2.357551336288452,0.1892548650503158,2.168296337127685,-0.3430860340595245,0.900189995765686,0.900189995765686,0.0,81.99552154541016,83.0,38327.54296875,0.0,1076.80908203125,1.0,281.24169921875,283.75201416015625,295.24884033203125,297.7154541015625,293.1499938964844,293.1499938964844,281.54998779296875,35877.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915872931480408,1.0,0.0,0.0,3.644576549530029,3.644600629806519,8.863136713443964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.3798828125,0.0,1526.22412109375,1895.4371337890625,0.0,2394.77197265625,0.9040002226829528,1.0,0.0,3.0,1.0,0.0
12401940,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31756591796875,0.8354189395904541,0.252909779548645,0.2284285128116607,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182983398437,0.9990000128746032,0.5293530821800232,0.4116849601268768,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177795410156,0.8709668517112732,0.2883311212062835,0.2020389437675476,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177795410156,0.8709304928779602,0.2879544496536255,0.2735103666782379,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31689453125,0.7589731216430664,0.188554584980011,0.8536259531974792,285.31805419921875,284.95001220703125,298.1499938964844,292.3092956542969,297.4817810058594,297.2861328125,285.3205871582031,1.0,0.4393989741802215,0.172703668475151,0.172703668475151,1.0,1.0,-2.3639864921569824,0.1953667253255844,2.168619632720948,-0.338506817817688,0.9067664742469788,0.9067664742469788,0.0,81.65855407714844,86.0,37326.26953125,0.0,1082.4742431640625,1.0,281.54168701171875,283.9772033691406,295.25665283203125,297.65576171875,293.1499938964844,293.1499938964844,281.25,35618.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77811199426651,1.0,0.0,0.0,3.657938957214356,3.6579627990722656,8.928246302275511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.05615234375,0.0,1539.158447265625,1895.4371337890625,0.0,2273.20556640625,0.9068152904510498,1.0,0.0,3.0,1.0,0.0
12402000,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31756591796875,0.8354189395904541,0.252909779548645,0.2284285128116607,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182983398437,0.9990000128746032,0.5293530821800232,0.4116849601268768,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177795410156,0.8709668517112732,0.2883311212062835,0.2020389437675476,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177795410156,0.8709304928779602,0.2879544496536255,0.2735103666782379,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31689453125,0.7589731216430664,0.188554584980011,0.8536259531974792,285.31805419921875,284.95001220703125,298.1499938964844,292.3092956542969,297.4817810058594,297.2861328125,285.3205871582031,1.0,0.4393989741802215,0.172703668475151,0.172703668475151,1.0,1.0,-2.3639864921569824,0.1953667253255844,2.168619632720948,-0.338506817817688,0.9067664742469788,0.9067664742469788,0.0,81.65855407714844,86.0,37326.26953125,0.0,1082.4742431640625,1.0,281.54168701171875,283.9772033691406,295.25665283203125,297.65576171875,293.1499938964844,293.1499938964844,281.25,35618.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77811199426651,1.0,0.0,0.0,3.657938957214356,3.6579627990722656,8.928246302275511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.05615234375,0.0,1539.158447265625,1895.4371337890625,0.0,2273.20556640625,0.9068152904510498,1.0,0.0,3.0,1.0,0.0
12402060,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.8453876972198486,0.2574292123317718,0.2319990843534469,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.9990000128746032,0.5393673777580261,0.4026850759983063,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.8834094405174255,0.2947810590267181,0.2060658484697342,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.8821548223495483,0.2932712137699127,0.2778367698192596,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.77009117603302,0.1936578601598739,0.8723176121711731,285.1609802246094,284.95001220703125,298.13433837890625,292.3062438964844,297.5231628417969,297.34405517578125,285.1608581542969,1.0,0.4420837461948395,0.1763072311878204,0.1763072311878204,1.0,1.0,-2.389937162399292,0.2044457346200943,2.1854915618896484,-0.3354289531707763,0.9083017110824584,0.9083017110824584,0.0,80.49478912353516,89.0,38844.59375,0.0,1106.452392578125,1.0,281.2576904296875,283.78887939453125,295.3613586425781,297.9148864746094,293.1499938964844,293.1499938964844,280.95001220703125,35694.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937625646591187,1.0,0.0,0.0,3.6700618267059326,3.670085906982422,8.987523756331939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.48095703125,0.0,1553.3060302734375,1895.4371337890625,0.0,2414.5400390625,0.9095529913902284,1.0,0.0,3.0,1.0,0.0
12402120,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.8453876972198486,0.2574292123317718,0.2319990843534469,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.9990000128746032,0.5393673777580261,0.4026850759983063,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.8834094405174255,0.2947810590267181,0.2060658484697342,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.8821548223495483,0.2932712137699127,0.2778367698192596,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.77009117603302,0.1936578601598739,0.8723176121711731,285.1609802246094,284.95001220703125,298.13433837890625,292.3062438964844,297.5231628417969,297.34405517578125,285.1608581542969,1.0,0.4420837461948395,0.1763072311878204,0.1763072311878204,1.0,1.0,-2.389937162399292,0.2044457346200943,2.1854915618896484,-0.3354289531707763,0.9083017110824584,0.9083017110824584,0.0,80.49478912353516,89.0,38844.59375,0.0,1106.452392578125,1.0,281.2576904296875,283.78887939453125,295.3613586425781,297.9148864746094,293.1499938964844,293.1499938964844,280.95001220703125,35694.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937625646591187,1.0,0.0,0.0,3.6700618267059326,3.670085906982422,8.987523756331939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.48095703125,0.0,1553.3060302734375,1895.4371337890625,0.0,2414.5400390625,0.9095529913902284,1.0,0.0,3.0,1.0,0.0
12402180,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8481568098068237,0.2588480412960052,0.2338063567876815,297.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9990000128746032,0.5469732880592346,0.4016920328140259,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8884525895118713,0.2984564900398254,0.2090072035789489,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8860850930213928,0.2958241701126098,0.2807821035385132,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7751203179359436,0.1964537501335144,0.8871117830276489,284.9857177734375,284.95001220703125,298.11798095703125,292.30255126953125,297.5389709472656,297.3695068359375,284.985107421875,1.0,0.446024477481842,0.1799107939004898,0.1799107939004898,1.0,1.0,-2.415764808654785,0.213797852396965,2.2019667625427246,-0.3318143188953399,0.9073442816734314,0.9073442816734314,0.0,81.09174346923828,92.0,40370.86328125,0.0,1137.9765625,1.0,280.9580383300781,283.58477783203125,295.3770751953125,298.0466613769531,293.1499938964844,293.1499938964844,280.6499938964844,35861.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123093247413635,1.0,0.0,0.0,3.675916194915772,3.67594051361084,9.01622001947544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.005859375,0.0,1561.146728515625,1895.4371337890625,0.0,2584.475830078125,0.9109689593315125,1.0,0.0,3.0,1.0,0.0
12402240,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8481568098068237,0.2588480412960052,0.2338063567876815,297.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9990000128746032,0.5469732880592346,0.4016920328140259,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8884525895118713,0.2984564900398254,0.2090072035789489,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8860850930213928,0.2958241701126098,0.2807821035385132,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7751203179359436,0.1964537501335144,0.8871117830276489,284.9857177734375,284.95001220703125,298.11798095703125,292.30255126953125,297.5389709472656,297.3695068359375,284.985107421875,1.0,0.446024477481842,0.1799107939004898,0.1799107939004898,1.0,1.0,-2.415764808654785,0.213797852396965,2.2019667625427246,-0.3318143188953399,0.9073442816734314,0.9073442816734314,0.0,81.09174346923828,92.0,40370.86328125,0.0,1137.9765625,1.0,280.9580383300781,283.58477783203125,295.3770751953125,298.0466613769531,293.1499938964844,293.1499938964844,280.6499938964844,35861.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123093247413635,1.0,0.0,0.0,3.675916194915772,3.67594051361084,9.01622001947544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.005859375,0.0,1561.146728515625,1895.4371337890625,0.0,2584.475830078125,0.9109689593315125,1.0,0.0,3.0,1.0,0.0
12402300,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8468841314315796,0.2590139508247375,0.2341304570436477,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.9990000128746032,0.5497058629989624,0.4041393995285034,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.8881168365478516,0.2997569441795349,0.2100487649440765,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.8851563930511475,0.2965114414691925,0.2816279232501983,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.774888277053833,0.1972769349813461,0.8917279243469238,284.85186767578125,284.95001220703125,298.10955810546875,292.30047607421875,297.53955078125,297.3728332519531,284.8409118652344,1.0,0.4481863975524902,0.1817125678062439,0.1817125678062439,1.0,1.0,-2.426908731460572,0.218314453959465,2.20859432220459,-0.3297886550426483,0.9054191708564758,0.9054191708564758,0.0,81.97097778320312,92.0,41543.0625,0.0,1154.333984375,1.0,280.7005615234375,283.41973876953125,295.3949890136719,298.189453125,293.1499938964844,293.1499938964844,280.6499938964844,35973.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227945566177368,1.0,0.0,0.0,3.676178932189941,3.6762032508850098,9.017509228215204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.88671875,0.0,1562.288330078125,1895.4371337890625,0.0,2681.478271484375,0.9110670685768129,1.0,0.0,3.0,1.0,0.0
12402360,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.8443320393562317,0.2589211761951446,0.2341582030057907,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035583496094,0.9990000128746032,0.5517032742500305,0.4080312550067901,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.8863753080368042,0.3007885217666626,0.2108592092990875,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80377197265625,0.8828111886978149,0.2969026565551758,0.2821399271488189,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.7732768058776855,0.197791501879692,0.8947921395301819,284.8036499023437,284.95001220703125,298.1009521484375,292.2982482910156,297.5355529785156,297.3702087402344,284.80279541015625,1.0,0.450394868850708,0.183347687125206,0.183347687125206,1.0,1.0,-2.436889410018921,0.2224686443805694,2.214420795440674,-0.3278688788414001,0.9039050936698914,0.9039050936698914,0.0,83.13255310058594,95.0,41769.796875,0.0,1170.65283203125,1.0,280.6580505371094,283.3774719238281,295.3620910644531,298.1238708496094,293.1499938964844,293.1499938964844,280.3500061035156,36078.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278969526290894,1.0,0.0,0.0,3.6737685203552246,3.673792839050293,9.005687502394721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.97509765625,0.0,1560.36083984375,1895.4371337890625,0.0,2728.876953125,0.91063129901886,1.0,0.0,3.0,1.0,0.0
12402420,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.61883544921875,0.837518572807312,0.2583616375923157,0.2338570207357406,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.61846923828125,0.9990000128746032,0.5539434552192688,0.4181022346019745,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61871337890625,0.8808786869049072,0.3024230003356933,0.2121627330780029,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.61871337890625,0.8760647773742676,0.2971884608268738,0.2826541066169739,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.619140625,0.7678883075714111,0.1982156932353973,0.8980128765106201,284.6185913085937,284.95001220703125,298.0832824707031,292.2934265136719,297.51861572265625,297.3536071777344,284.6176452636719,1.0,0.4548474252223968,0.1866179555654525,0.1866179555654525,1.0,1.0,-2.4546821117401123,0.2305642664432525,2.2241177558898926,-0.3237791061401367,0.897973895072937,0.897973895072937,0.0,85.92372131347656,98.0,43053.1875,0.0,1203.060302734375,1.0,280.35809326171875,283.1697082519531,295.3446044921875,298.1861267089844,293.1499938964844,293.1499938964844,280.6499938964844,36330.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406816124916077,1.0,0.0,0.0,3.662269830703736,3.6622939109802246,8.949401149038749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.0927734375,0.0,1549.346435546875,1895.4371337890625,0.0,2848.084228515625,0.9082285165786744,1.0,0.0,3.0,1.0,0.0
12402480,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.61883544921875,0.837518572807312,0.2583616375923157,0.2338570207357406,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.61846923828125,0.9990000128746032,0.5539434552192688,0.4181022346019745,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61871337890625,0.8808786869049072,0.3024230003356933,0.2121627330780029,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.61871337890625,0.8760647773742676,0.2971884608268738,0.2826541066169739,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.619140625,0.7678883075714111,0.1982156932353973,0.8980128765106201,284.6185913085937,284.95001220703125,298.0832824707031,292.2934265136719,297.51861572265625,297.3536071777344,284.6176452636719,1.0,0.4548474252223968,0.1866179555654525,0.1866179555654525,1.0,1.0,-2.4546821117401123,0.2305642664432525,2.2241177558898926,-0.3237791061401367,0.897973895072937,0.897973895072937,0.0,85.92372131347656,98.0,43053.1875,0.0,1203.060302734375,1.0,280.35809326171875,283.1697082519531,295.3446044921875,298.1861267089844,293.1499938964844,293.1499938964844,280.6499938964844,36330.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406816124916077,1.0,0.0,0.0,3.662269830703736,3.6622939109802246,8.949401149038749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.0927734375,0.0,1549.346435546875,1895.4371337890625,0.0,2848.084228515625,0.9082285165786744,1.0,0.0,3.0,1.0,0.0
12402540,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.8315654397010803,0.2588508427143097,0.2340103387832641,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.9990000128746032,0.5560121536254883,0.428046703338623,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.8760594129562378,0.3049491941928863,0.213728979229927,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.8698869943618774,0.2981660366058349,0.2833675444126129,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.7626360058784485,0.1988743394613266,0.9006124138832092,284.82275390625,284.95001220703125,298.0650329589844,292.2880554199219,297.5059509277344,297.3424072265625,284.8258361816406,1.0,0.4593377411365509,0.1898882091045379,0.1898882091045379,1.0,1.0,-2.4726719856262207,0.2389016300439834,2.2337703704833984,-0.3195749819278717,0.8978408575057983,0.8978408575057983,0.0,88.74755859375,101.0,42097.48046875,0.0,1236.280029296875,1.0,280.6422424316406,283.3921203613281,295.2518615722656,297.96258544921875,293.1499938964844,293.1499938964844,280.95001220703125,36211.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290299773216248,1.0,0.0,0.0,3.6532909870147705,3.65331506729126,8.905572030926123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.70947265625,0.0,1538.4200439453125,1895.4371337890625,0.0,2739.41748046875,0.9061750769615172,1.0,0.0,3.0,1.0,0.0
12402600,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.8315654397010803,0.2588508427143097,0.2340103387832641,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.9990000128746032,0.5560121536254883,0.428046703338623,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.8760594129562378,0.3049491941928863,0.213728979229927,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.8698869943618774,0.2981660366058349,0.2833675444126129,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.7626360058784485,0.1988743394613266,0.9006124138832092,284.82275390625,284.95001220703125,298.0650329589844,292.2880554199219,297.5059509277344,297.3424072265625,284.8258361816406,1.0,0.4593377411365509,0.1898882091045379,0.1898882091045379,1.0,1.0,-2.4726719856262207,0.2389016300439834,2.2337703704833984,-0.3195749819278717,0.8978408575057983,0.8978408575057983,0.0,88.74755859375,101.0,42097.48046875,0.0,1236.280029296875,1.0,280.6422424316406,283.3921203613281,295.2518615722656,297.96258544921875,293.1499938964844,293.1499938964844,280.95001220703125,36211.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290299773216248,1.0,0.0,0.0,3.6532909870147705,3.65331506729126,8.905572030926123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.70947265625,0.0,1538.4200439453125,1895.4371337890625,0.0,2739.41748046875,0.9061750769615172,1.0,0.0,3.0,1.0,0.0
12402660,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8284779787063599,0.2604399025440216,0.2353036850690841,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.9990000128746032,0.5591875314712524,0.4355951845645904,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8741826415061951,0.3085428476333618,0.2161234766244888,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8665719628334045,0.3001411557197571,0.2850936949253082,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7597821950912476,0.2001869529485702,0.9061385989189148,285.04949951171875,284.95001220703125,298.0462646484375,292.2822265625,297.5033874511719,297.3445129394531,285.0527038574219,1.0,0.4641024470329284,0.1930883973836898,0.1930883973836898,1.0,1.0,-2.494881153106689,0.2480380684137344,2.246843099594116,-0.3155201077461242,0.9009549617767334,0.9009549617767334,0.0,91.20645141601562,104.0,41177.88671875,0.0,1273.5479736328125,1.0,280.9418029785156,283.6314697265625,295.2356262207031,297.87030029296875,293.1499938964844,293.1499938964844,280.6499938964844,35976.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163597583770752,1.0,0.0,0.0,3.653259038925171,3.65328311920166,8.905416279958445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.27734375,0.0,1536.623046875,1895.4371337890625,0.0,2621.87841796875,0.9060150980949402,1.0,0.0,3.0,1.0,0.0
12402720,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8284779787063599,0.2604399025440216,0.2353036850690841,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.9990000128746032,0.5591875314712524,0.4355951845645904,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8741826415061951,0.3085428476333618,0.2161234766244888,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8665719628334045,0.3001411557197571,0.2850936949253082,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7597821950912476,0.2001869529485702,0.9061385989189148,285.04949951171875,284.95001220703125,298.0462646484375,292.2822265625,297.5033874511719,297.3445129394531,285.0527038574219,1.0,0.4641024470329284,0.1930883973836898,0.1930883973836898,1.0,1.0,-2.494881153106689,0.2480380684137344,2.246843099594116,-0.3155201077461242,0.9009549617767334,0.9009549617767334,0.0,91.20645141601562,104.0,41177.88671875,0.0,1273.5479736328125,1.0,280.9418029785156,283.6314697265625,295.2356262207031,297.87030029296875,293.1499938964844,293.1499938964844,280.6499938964844,35976.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163597583770752,1.0,0.0,0.0,3.653259038925171,3.65328311920166,8.905416279958445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7033.27734375,0.0,1536.623046875,1895.4371337890625,0.0,2621.87841796875,0.9060150980949402,1.0,0.0,3.0,1.0,0.0
12402780,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8246936798095703,0.2611132562160492,0.2363282740116119,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.5614483952522278,0.443986713886261,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8716568350791931,0.3114072978496551,0.2184049040079116,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8627457618713379,0.3015181720256805,0.2867445945739746,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7565302848815918,0.2011150568723678,0.91157466173172,284.8899841308594,284.95001220703125,298.0269775390625,292.2759704589844,297.4935913085937,297.33758544921875,284.8891906738281,1.0,0.4690544605255127,0.1962885707616806,0.1962885707616806,1.0,1.0,-2.517452955245972,0.2574661076068878,2.2599868774414062,-0.311183899641037,0.898890495300293,0.898890495300293,0.0,93.91748809814452,107.0,42524.1640625,0.0,1312.9541015625,1.0,280.65777587890625,283.4432373046875,295.32354736328125,298.1076965332031,293.1499938964844,293.1499938964844,280.95001220703125,36075.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302831053733826,1.0,0.0,0.0,3.651336431503296,3.651360511779785,8.89604564235924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.7958984375,0.0,1535.22314453125,1895.4371337890625,0.0,2751.08154296875,0.9056216478347778,1.0,0.0,3.0,1.0,0.0
12402840,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8246936798095703,0.2611132562160492,0.2363282740116119,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9990000128746032,0.5614483952522278,0.443986713886261,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8716568350791931,0.3114072978496551,0.2184049040079116,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8627457618713379,0.3015181720256805,0.2867445945739746,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7565302848815918,0.2011150568723678,0.91157466173172,284.8899841308594,284.95001220703125,298.0269775390625,292.2759704589844,297.4935913085937,297.33758544921875,284.8891906738281,1.0,0.4690544605255127,0.1962885707616806,0.1962885707616806,1.0,1.0,-2.517452955245972,0.2574661076068878,2.2599868774414062,-0.311183899641037,0.898890495300293,0.898890495300293,0.0,93.91748809814452,107.0,42524.1640625,0.0,1312.9541015625,1.0,280.65777587890625,283.4432373046875,295.32354736328125,298.1076965332031,293.1499938964844,293.1499938964844,280.95001220703125,36075.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302831053733826,1.0,0.0,0.0,3.651336431503296,3.651360511779785,8.89604564235924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.7958984375,0.0,1535.22314453125,1895.4371337890625,0.0,2751.08154296875,0.9056216478347778,1.0,0.0,3.0,1.0,0.0
12402900,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8220447897911072,0.2614444494247436,0.2365345805883407,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9990000128746032,0.5623453259468079,0.4489876925945282,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8696333765983582,0.3128467500209808,0.2193427234888076,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8601133227348328,0.3021670579910278,0.2873049974441528,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7542588710784912,0.2015231102705001,0.9133548140525818,285.0261535644531,284.95001220703125,298.0171813964844,292.2726745605469,297.4877624511719,297.3328552246094,285.0380249023437,1.0,0.4715019464492798,0.1978886723518371,0.1978886723518371,1.0,1.0,-2.5276474952697754,0.2620812058448791,2.265566110610962,-0.3089022636413574,0.9006791710853577,0.9006791710853577,0.0,95.4454574584961,107.0,41621.2421875,0.0,1332.2713623046875,1.0,280.9013366699219,283.606201171875,295.2545471191406,297.9024658203125,293.1499938964844,293.1499938964844,280.95001220703125,35990.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251168727874756,1.0,0.0,0.0,3.651420831680298,3.651444911956787,8.896456620277604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.86181640625,0.0,1534.677734375,1895.4371337890625,0.0,2703.037109375,0.9056379795074464,1.0,0.0,3.0,1.0,0.0
12402960,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8201577663421631,0.2621051371097564,0.2370532900094986,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.9990000128746032,0.5635288953781128,0.4532912075519562,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.8683974742889404,0.3145981729030609,0.2205074429512024,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.8582059741020203,0.3030782043933868,0.288107305765152,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.7526007890701294,0.2021084278821945,0.9158545732498168,285.0911865234375,284.95001220703125,298.0072631835937,292.2693176269531,297.4849548339844,297.33209228515625,285.0940246582031,1.0,0.4739871621131897,0.1993948221206665,0.1993948221206665,1.0,1.0,-2.538806200027466,0.2667612731456756,2.272044897079468,-0.306785523891449,0.9023216962814332,0.9023216962814332,0.0,96.85042572021484,110.0,41629.0,0.0,1352.4251708984375,1.0,280.9422912597656,283.6610107421875,295.2484741210937,297.92724609375,293.1499938964844,293.1499938964844,280.6499938964844,35888.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225087523460388,1.0,0.0,0.0,3.6544108390808105,3.6544349193573,8.911032409741892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.447265625,0.0,1537.2440185546875,1895.4371337890625,0.0,2678.826904296875,0.906207799911499,1.0,0.0,3.0,1.0,0.0
12403020,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.8157113790512085,0.2625257074832916,0.2378021478652954,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9990000128746032,0.5646907091140747,0.462623119354248,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.8653032183647156,0.3173035681247711,0.2226538658142089,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.8538659811019897,0.3042194247245788,0.2895094156265259,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.7488353252410889,0.20280621945858,0.9202141165733336,284.92840576171875,284.95001220703125,297.98712158203125,292.26226806640625,297.47076416015625,297.3197326660156,284.9275207519531,1.0,0.4789638519287109,0.2024071365594864,0.2024071365594864,1.0,1.0,-2.560422897338867,0.2761358618736267,2.284287214279175,-0.3023055493831634,0.9007420539855956,0.9007420539855956,0.0,99.85405731201172,113.0,42982.35546875,0.0,1393.1541748046875,1.0,280.65777587890625,283.4703369140625,295.3103332519531,298.12713623046875,293.1499938964844,293.1499938964844,280.3500061035156,36000.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835960865020752,1.0,0.0,0.0,3.655293703079224,3.655317783355713,8.915338867154787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.24609375,0.0,1539.06787109375,1895.4371337890625,0.0,2804.001953125,0.906452775001526,1.0,0.0,3.0,1.0,0.0
12403080,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.8157113790512085,0.2625257074832916,0.2378021478652954,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9990000128746032,0.5646907091140747,0.462623119354248,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.8653032183647156,0.3173035681247711,0.2226538658142089,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.8538659811019897,0.3042194247245788,0.2895094156265259,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.7488353252410889,0.20280621945858,0.9202141165733336,284.92840576171875,284.95001220703125,297.98712158203125,292.26226806640625,297.47076416015625,297.3197326660156,284.9275207519531,1.0,0.4789638519287109,0.2024071365594864,0.2024071365594864,1.0,1.0,-2.560422897338867,0.2761358618736267,2.284287214279175,-0.3023055493831634,0.9007420539855956,0.9007420539855956,0.0,99.85405731201172,113.0,42982.35546875,0.0,1393.1541748046875,1.0,280.65777587890625,283.4703369140625,295.3103332519531,298.12713623046875,293.1499938964844,293.1499938964844,280.3500061035156,36000.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835960865020752,1.0,0.0,0.0,3.655293703079224,3.655317783355713,8.915338867154787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.24609375,0.0,1539.06787109375,1895.4371337890625,0.0,2804.001953125,0.906452775001526,1.0,0.0,3.0,1.0,0.0
12403140,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.8090159893035889,0.261993259191513,0.237604558467865,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424011230469,0.9990000128746032,0.5639099478721619,0.474137544631958,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74267578125,0.8601657748222351,0.3191255331039428,0.2241304069757461,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427062988281,0.847633957862854,0.3044888377189636,0.2900548577308655,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431640625,0.7433521151542664,0.2028137892484665,0.9214937090873718,284.7425537109375,284.95001220703125,297.9666442871094,292.2549133300781,297.4458923339844,297.29364013671875,284.7414855957031,1.0,0.4836999177932739,0.2054194509983062,0.2054194509983062,1.0,1.0,-2.577990770339966,0.2849847078323364,2.29300594329834,-0.2974515259265899,0.8964565396308899,0.8964565396308899,0.0,103.32568359375,116.0,44291.09375,0.0,1431.24169921875,1.0,280.35821533203125,283.26190185546875,295.31134033203125,298.2248840332031,293.1499938964844,293.1499938964844,280.6499938964844,36205.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503900170326233,1.0,0.0,0.0,3.648372411727905,3.6483964920043945,8.881608550836972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.4521484375,0.0,1532.8988037109375,1895.4371337890625,0.0,2938.923583984375,0.9050394296646118,1.0,0.0,3.0,1.0,0.0
12403200,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.8090159893035889,0.261993259191513,0.237604558467865,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424011230469,0.9990000128746032,0.5639099478721619,0.474137544631958,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74267578125,0.8601657748222351,0.3191255331039428,0.2241304069757461,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427062988281,0.847633957862854,0.3044888377189636,0.2900548577308655,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431640625,0.7433521151542664,0.2028137892484665,0.9214937090873718,284.7425537109375,284.95001220703125,297.9666442871094,292.2549133300781,297.4458923339844,297.29364013671875,284.7414855957031,1.0,0.4836999177932739,0.2054194509983062,0.2054194509983062,1.0,1.0,-2.577990770339966,0.2849847078323364,2.29300594329834,-0.2974515259265899,0.8964565396308899,0.8964565396308899,0.0,103.32568359375,116.0,44291.09375,0.0,1431.24169921875,1.0,280.35821533203125,283.26190185546875,295.31134033203125,298.2248840332031,293.1499938964844,293.1499938964844,280.6499938964844,36205.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503900170326233,1.0,0.0,0.0,3.648372411727905,3.6483964920043945,8.881608550836972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.4521484375,0.0,1532.8988037109375,1895.4371337890625,0.0,2938.923583984375,0.9050394296646118,1.0,0.0,3.0,1.0,0.0
