time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403260,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.803144097328186,0.2624112069606781,0.2377261370420456,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.5634440779685974,0.4846919775009155,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8560950756072998,0.3218306303024292,0.2258309721946716,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.842343807220459,0.3054080605506897,0.290738433599472,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7385714650154114,0.2031867057085037,0.9227694272994996,284.939453125,284.95001220703125,297.9458312988281,292.2472839355469,297.42919921875,297.2779846191406,284.942138671875,1.0,0.4882490336894989,0.2083049565553665,0.2083049565553665,1.0,1.0,-2.59521222114563,0.2937168180942535,2.3014955520629883,-0.2927252054214477,0.8978361487388611,0.8978361487388611,0.0,106.60765838623048,104.0,43306.13671875,0.0,1468.5135498046875,1.0,280.64215087890625,283.47784423828125,295.2176818847656,298.0026550292969,293.1499938964844,293.1499938964844,280.95001220703125,36063.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402745723724365,1.0,0.0,0.0,3.644947290420532,3.6449713706970215,8.864939786690229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.4794921875,0.0,1528.0299072265625,1895.4371337890625,0.0,2844.280517578125,0.90420800447464,1.0,0.0,3.0,1.0,0.0
12403320,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.803144097328186,0.2624112069606781,0.2377261370420456,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.5634440779685974,0.4846919775009155,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8560950756072998,0.3218306303024292,0.2258309721946716,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.842343807220459,0.3054080605506897,0.290738433599472,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7385714650154114,0.2031867057085037,0.9227694272994996,284.939453125,284.95001220703125,297.9458312988281,292.2472839355469,297.42919921875,297.2779846191406,284.942138671875,1.0,0.4882490336894989,0.2083049565553665,0.2083049565553665,1.0,1.0,-2.59521222114563,0.2937168180942535,2.3014955520629883,-0.2927252054214477,0.8978361487388611,0.8978361487388611,0.0,106.60765838623048,104.0,43306.13671875,0.0,1468.5135498046875,1.0,280.64215087890625,283.47784423828125,295.2176818847656,298.0026550292969,293.1499938964844,293.1499938964844,280.95001220703125,36063.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402745723724365,1.0,0.0,0.0,3.644947290420532,3.6449713706970215,8.864939786690229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.4794921875,0.0,1528.0299072265625,1895.4371337890625,0.0,2844.280517578125,0.90420800447464,1.0,0.0,3.0,1.0,0.0
12403380,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14501953125,0.8075054883956909,0.2638597786426544,0.2387937158346176,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456298828125,0.9990000128746032,0.565459668636322,0.4791869819164276,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.145263671875,0.8623208403587341,0.3255567252635956,0.2282398641109466,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14520263671875,0.8468014597892761,0.3072616755962372,0.2922451198101043,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14459228515625,0.742163896560669,0.2042483687400818,0.9265754222869872,285.1454162597656,284.95001220703125,297.9247741699219,292.2394104003906,297.42828369140625,297.2828674316406,285.1470642089844,1.0,0.4874081909656524,0.2111904472112655,0.2111904472112655,1.0,1.0,-2.5991783142089844,0.3000973165035248,2.299080848693848,-0.28711998462677,0.9021219611167908,0.9021219611167908,0.0,105.32998657226562,107.0,42176.8359375,0.0,1468.1173095703125,1.0,280.9417419433594,283.70037841796875,295.19482421875,297.89678955078125,293.1499938964844,293.1499938964844,280.6499938964844,35832.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281509280204773,1.0,0.0,0.0,3.6504523754119873,3.6504762172698975,8.891738048077968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.5380859375,0.0,1532.4202880859375,1895.4371337890625,0.0,2731.239501953125,0.9052839875221252,1.0,0.0,3.0,1.0,0.0
12403440,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14501953125,0.8075054883956909,0.2638597786426544,0.2387937158346176,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456298828125,0.9990000128746032,0.565459668636322,0.4791869819164276,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.145263671875,0.8623208403587341,0.3255567252635956,0.2282398641109466,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14520263671875,0.8468014597892761,0.3072616755962372,0.2922451198101043,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14459228515625,0.742163896560669,0.2042483687400818,0.9265754222869872,285.1454162597656,284.95001220703125,297.9247741699219,292.2394104003906,297.42828369140625,297.2828674316406,285.1470642089844,1.0,0.4874081909656524,0.2111904472112655,0.2111904472112655,1.0,1.0,-2.5991783142089844,0.3000973165035248,2.299080848693848,-0.28711998462677,0.9021219611167908,0.9021219611167908,0.0,105.32998657226562,107.0,42176.8359375,0.0,1468.1173095703125,1.0,280.9417419433594,283.70037841796875,295.19482421875,297.89678955078125,293.1499938964844,293.1499938964844,280.6499938964844,35832.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281509280204773,1.0,0.0,0.0,3.6504523754119873,3.6504762172698975,8.891738048077968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.5380859375,0.0,1532.4202880859375,1895.4371337890625,0.0,2731.239501953125,0.9052839875221252,1.0,0.0,3.0,1.0,0.0
12403500,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8093838095664978,0.2643278837203979,0.2393893599510193,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9990000128746032,0.567129373550415,0.477043867111206,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8651946783065796,0.3272046744823456,0.2295078635215759,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8488212823867798,0.3080452680587768,0.2931090295314789,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7438254356384277,0.2047244906425476,0.929019033908844,285.02001953125,284.95001220703125,297.9141540527344,292.2353820800781,297.42938232421875,297.28741455078125,285.0099182128906,1.0,0.4878123998641968,0.2126332074403762,0.2126332074403762,1.0,1.0,-2.602806806564331,0.3036405146121979,2.299166440963745,-0.2845674157142639,0.9014101028442384,0.9014101028442384,0.0,104.89826965332033,107.0,43235.82421875,0.0,1471.05078125,1.0,280.6985778808594,283.5455627441406,295.27032470703125,298.12725830078125,293.1499938964844,293.1499938964844,280.6499938964844,35880.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83580482006073,1.0,0.0,0.0,3.653014659881592,3.653038501739502,8.904224273464934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.93603515625,0.0,1535.6278076171875,1895.4371337890625,0.0,2802.546142578125,0.9058327674865724,1.0,0.0,3.0,1.0,0.0
12403560,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.8095762133598328,0.2643801867961883,0.239584669470787,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.9990000128746032,0.5683586001396179,0.4770897030830383,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.8664041757583618,0.3284728825092315,0.2304941117763519,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8493056893348694,0.3084877133369446,0.2936579883098602,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.7441884875297546,0.2049688547849655,0.9305484294891356,284.9681701660156,284.95001220703125,297.9034729003906,292.2312927246094,297.42657470703125,297.2868957519531,284.9667053222656,1.0,0.4884627759456634,0.2140615284442901,0.2140615284442901,1.0,1.0,-2.6067793369293213,0.3072448372840881,2.299534559249878,-0.2819099426269531,0.9009627103805542,0.9009627103805542,0.0,105.0432357788086,110.0,43391.2109375,0.0,1477.009033203125,1.0,280.6576843261719,283.4991149902344,295.27325439453125,298.1140441894531,293.1499938964844,293.1499938964844,280.3500061035156,35947.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407818675041199,1.0,0.0,0.0,3.6533279418945312,3.653352022171021,8.905752792998101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.62646484375,0.0,1536.4786376953125,1895.4371337890625,0.0,2849.020751953125,0.9059756994247437,1.0,0.0,3.0,1.0,0.0
12403620,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7736511230469,0.8071886301040649,0.2638334333896637,0.2393189817667007,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730712890625,0.9990000128746032,0.5694423317909241,0.4808019697666168,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8660420775413513,0.3303951025009155,0.2319966554641723,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.8476307988166809,0.3087376952171325,0.29412841796875,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740173339844,0.7426106333732605,0.2049749046564102,0.9314829707145692,284.77325439453125,284.95001220703125,297.8819885253906,292.2230224609375,297.4129638671875,297.275634765625,284.77178955078125,1.0,0.4903388023376465,0.2169181555509567,0.2169181555509567,1.0,1.0,-2.614414691925049,0.3144696056842804,2.299945116043091,-0.2765144407749176,0.8970215916633606,0.8970215916633606,0.0,106.25017547607422,113.0,44612.91796875,0.0,1492.641845703125,1.0,280.35821533203125,283.2835693359375,295.2762145996094,298.21044921875,293.1499938964844,293.1499938964844,280.6499938964844,36157.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546421527862549,1.0,0.0,0.0,3.648236751556397,3.6482608318328857,8.88094803030981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.9287109375,0.0,1532.384033203125,1895.4371337890625,0.0,2978.76806640625,0.9049742817878724,1.0,0.0,3.0,1.0,0.0
12403680,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7736511230469,0.8071886301040649,0.2638334333896637,0.2393189817667007,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730712890625,0.9990000128746032,0.5694423317909241,0.4808019697666168,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8660420775413513,0.3303951025009155,0.2319966554641723,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.8476307988166809,0.3087376952171325,0.29412841796875,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740173339844,0.7426106333732605,0.2049749046564102,0.9314829707145692,284.77325439453125,284.95001220703125,297.8819885253906,292.2230224609375,297.4129638671875,297.275634765625,284.77178955078125,1.0,0.4903388023376465,0.2169181555509567,0.2169181555509567,1.0,1.0,-2.614414691925049,0.3144696056842804,2.299945116043091,-0.2765144407749176,0.8970215916633606,0.8970215916633606,0.0,106.25017547607422,113.0,44612.91796875,0.0,1492.641845703125,1.0,280.35821533203125,283.2835693359375,295.2762145996094,298.21044921875,293.1499938964844,293.1499938964844,280.6499938964844,36157.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546421527862549,1.0,0.0,0.0,3.648236751556397,3.6482608318328857,8.88094803030981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.9287109375,0.0,1532.384033203125,1895.4371337890625,0.0,2978.76806640625,0.9049742817878724,1.0,0.0,3.0,1.0,0.0
12403740,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8043824434280396,0.2642118632793426,0.2393566519021988,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.9990000128746032,0.5706831812858582,0.4858240187168121,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8651852607727051,0.3332021236419678,0.2337244004011154,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8453584313392639,0.3096066117286682,0.294713944196701,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.7404417395591736,0.205337643623352,0.9324608445167542,284.9619445800781,284.95001220703125,297.8603820800781,292.2146301269531,297.4051818847656,297.2717590332031,284.9642639160156,1.0,0.492822915315628,0.2197747975587844,0.2197747975587844,1.0,1.0,-2.624443292617798,0.3222747147083282,2.302168607711792,-0.2711493968963623,0.8986461758613586,0.8986461758613586,0.0,107.88370513916016,116.0,43544.98046875,0.0,1513.5306396484375,1.0,280.64215087890625,283.4927978515625,295.1824645996094,297.9832458496094,293.1499938964844,293.1499938964844,280.95001220703125,36023.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440515995025635,1.0,0.0,0.0,3.6463489532470703,3.64637303352356,8.87175929165096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.23291015625,0.0,1529.285888671875,1895.4371337890625,0.0,2879.591552734375,0.9044920206069946,1.0,0.0,3.0,1.0,0.0
12403800,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8043824434280396,0.2642118632793426,0.2393566519021988,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.9990000128746032,0.5706831812858582,0.4858240187168121,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8651852607727051,0.3332021236419678,0.2337244004011154,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8453584313392639,0.3096066117286682,0.294713944196701,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.7404417395591736,0.205337643623352,0.9324608445167542,284.9619445800781,284.95001220703125,297.8603820800781,292.2146301269531,297.4051818847656,297.2717590332031,284.9642639160156,1.0,0.492822915315628,0.2197747975587844,0.2197747975587844,1.0,1.0,-2.624443292617798,0.3222747147083282,2.302168607711792,-0.2711493968963623,0.8986461758613586,0.8986461758613586,0.0,107.88370513916016,116.0,43544.98046875,0.0,1513.5306396484375,1.0,280.64215087890625,283.4927978515625,295.1824645996094,297.9832458496094,293.1499938964844,293.1499938964844,280.95001220703125,36023.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440515995025635,1.0,0.0,0.0,3.6463489532470703,3.64637303352356,8.87175929165096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.23291015625,0.0,1529.285888671875,1895.4371337890625,0.0,2879.591552734375,0.9044920206069946,1.0,0.0,3.0,1.0,0.0
12403860,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741638183594,0.8035483956336975,0.2656632363796234,0.2405005246400833,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.175048828125,0.9990000128746032,0.5731498599052429,0.4896281659603119,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.174560546875,0.866094172000885,0.337085872888565,0.2362981140613556,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.8446955680847168,0.311452567577362,0.2962909042835235,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1736145019531,0.7397023439407349,0.2064204514026641,0.9367582201957704,285.1747436523437,284.95001220703125,297.83868408203125,292.2061462402344,297.4073486328125,297.28082275390625,285.17724609375,1.0,0.4960286319255829,0.2225320041179657,0.2225320041179657,1.0,1.0,-2.6405348777771,0.331215888261795,2.309319019317627,-0.2659915685653686,0.903341829776764,0.903341829776764,0.0,109.42243194580078,104.0,42531.96875,0.0,1542.5006103515625,1.0,280.9417724609375,283.7205810546875,295.1604919433594,297.87957763671875,293.1499938964844,293.1499938964844,280.6499938964844,35791.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316460251808167,1.0,0.0,0.0,3.653286695480346,3.653310775756836,8.905550998861145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.3232421875,0.0,1535.26953125,1895.4371337890625,0.0,2763.77392578125,0.9058915376663208,1.0,0.0,3.0,1.0,0.0
12403920,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741638183594,0.8035483956336975,0.2656632363796234,0.2405005246400833,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.175048828125,0.9990000128746032,0.5731498599052429,0.4896281659603119,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.174560546875,0.866094172000885,0.337085872888565,0.2362981140613556,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.8446955680847168,0.311452567577362,0.2962909042835235,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1736145019531,0.7397023439407349,0.2064204514026641,0.9367582201957704,285.1747436523437,284.95001220703125,297.83868408203125,292.2061462402344,297.4073486328125,297.28082275390625,285.17724609375,1.0,0.4960286319255829,0.2225320041179657,0.2225320041179657,1.0,1.0,-2.6405348777771,0.331215888261795,2.309319019317627,-0.2659915685653686,0.903341829776764,0.903341829776764,0.0,109.42243194580078,104.0,42531.96875,0.0,1542.5006103515625,1.0,280.9417724609375,283.7205810546875,295.1604919433594,297.87957763671875,293.1499938964844,293.1499938964844,280.6499938964844,35791.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316460251808167,1.0,0.0,0.0,3.653286695480346,3.653310775756836,8.905550998861145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.3232421875,0.0,1535.26953125,1895.4371337890625,0.0,2763.77392578125,0.9058915376663208,1.0,0.0,3.0,1.0,0.0
12403980,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8087315559387207,0.2661500573158264,0.2412246614694595,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9990000128746032,0.5755143761634827,0.4818715155124664,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8735764622688293,0.3400912284851074,0.2385931760072708,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8502432107925415,0.3126280307769775,0.2976194024085998,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7443102598190308,0.2070942819118499,0.9403628706932068,284.9961853027344,284.95001220703125,297.8169250488281,292.19757080078125,297.4036560058594,297.28253173828125,284.99395751953125,1.0,0.4942274391651153,0.2252892255783081,0.2252892255783081,1.0,1.0,-2.640796184539795,0.3370541036128998,2.3037421703338623,-0.2600315809249878,0.9025825262069702,0.9025825262069702,0.0,107.42621612548828,107.0,43709.703125,0.0,1533.82861328125,1.0,280.65777587890625,283.5173034667969,295.2407531738281,298.1026916503906,293.1499938964844,293.1499938964844,280.3500061035156,35902.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446228504180908,1.0,0.0,0.0,3.657913446426392,3.657937526702881,8.928121815188206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.44873046875,0.0,1541.2581787109375,1895.4371337890625,0.0,2884.935546875,0.9069691300392152,1.0,0.0,3.0,1.0,0.0
12404040,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8087315559387207,0.2661500573158264,0.2412246614694595,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9990000128746032,0.5755143761634827,0.4818715155124664,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8735764622688293,0.3400912284851074,0.2385931760072708,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8502432107925415,0.3126280307769775,0.2976194024085998,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7443102598190308,0.2070942819118499,0.9403628706932068,284.9961853027344,284.95001220703125,297.8169250488281,292.19757080078125,297.4036560058594,297.28253173828125,284.99395751953125,1.0,0.4942274391651153,0.2252892255783081,0.2252892255783081,1.0,1.0,-2.640796184539795,0.3370541036128998,2.3037421703338623,-0.2600315809249878,0.9025825262069702,0.9025825262069702,0.0,107.42621612548828,107.0,43709.703125,0.0,1533.82861328125,1.0,280.65777587890625,283.5173034667969,295.2407531738281,298.1026916503906,293.1499938964844,293.1499938964844,280.3500061035156,35902.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446228504180908,1.0,0.0,0.0,3.657913446426392,3.657937526702881,8.928121815188206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.44873046875,0.0,1541.2581787109375,1895.4371337890625,0.0,2884.935546875,0.9069691300392152,1.0,0.0,3.0,1.0,0.0
12404100,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8096286654472351,0.2659493386745453,0.2411617338657379,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.9990000128746032,0.5766801834106445,0.4801360070705414,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8756792545318604,0.3411703705787658,0.2394307106733322,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.8515021204948425,0.3128187656402588,0.2979100048542022,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.7453081011772156,0.2071490287780761,0.9409604668617249,284.8489685058594,284.95001220703125,297.8060302734375,292.1932983398437,297.39971923828125,297.2806396484375,284.83819580078125,1.0,0.4941298961639404,0.2266678363084793,0.2266678363084793,1.0,1.0,-2.640698909759521,0.3399563133716583,2.300742626190185,-0.2572931945323944,0.9004934430122375,0.9004934430122375,0.0,106.96881103515624,107.0,44753.57421875,0.0,1531.6248779296875,1.0,280.4010009765625,283.34490966796875,295.26904296875,298.2565002441406,293.1499938964844,293.1499938964844,280.3500061035156,36015.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539620637893677,1.0,0.0,0.0,3.657387018203736,3.6574110984802246,8.925552492655697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.7529296875,0.0,1541.5216064453125,1895.4371337890625,0.0,2972.39306640625,0.9068902134895324,1.0,0.0,3.0,1.0,0.0
12404160,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925720214844,0.8091307282447815,0.2655369639396667,0.2408535033464431,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919006347656,0.9990000128746032,0.5774208903312683,0.4804151654243469,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.792236328125,0.8763137459754944,0.3420416116714477,0.2400828748941421,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923583984375,0.8513890504837036,0.3127917647361755,0.2979607284069061,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79296875,0.745118260383606,0.2070337235927581,0.9407489895820618,284.7921142578125,284.95001220703125,297.795166015625,292.1889953613281,297.3931884765625,297.2753601074219,284.79034423828125,1.0,0.494295060634613,0.2280004620552063,0.2280004620552063,1.0,1.0,-2.64125394821167,0.3429104387760162,2.2983436584472656,-0.2545354068279266,0.8988184928894043,0.8988184928894043,0.0,107.05697631835938,110.0,44856.70703125,0.0,1532.77099609375,1.0,280.3581848144531,283.29510498046875,295.2410583496094,298.1917724609375,293.1499938964844,293.1499938964844,280.6499938964844,36120.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582612872123718,1.0,0.0,0.0,3.654179334640503,3.654203414916992,8.909903499443317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.388671875,0.0,1538.7288818359375,1895.4371337890625,0.0,3012.69921875,0.9062770009040833,1.0,0.0,3.0,1.0,0.0
12404220,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8081662654876709,0.2658526301383972,0.240801066160202,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.9990000128746032,0.5796816349029541,0.4820360839366913,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8774467706680298,0.3448961675167084,0.2418127208948135,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8508981466293335,0.3135793507099151,0.2984326779842376,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7444615960121155,0.2073382437229156,0.9412909150123596,284.9745483398437,284.95001220703125,297.7734375,292.1804504394531,297.38922119140625,297.2764587402344,284.9765625,1.0,0.4954459369182586,0.2306657284498214,0.2306657284498214,1.0,1.0,-2.646428346633911,0.3496997654438019,2.296728610992432,-0.2491188496351242,0.90056973695755,0.90056973695755,0.0,107.644287109375,113.0,43721.74609375,0.0,1542.5357666015625,1.0,280.6422119140625,283.499267578125,295.1461486816406,297.9587707519531,293.1499938964844,293.1499938964844,280.3500061035156,35996.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472355604171753,1.0,0.0,0.0,3.653324604034424,3.653348684310913,8.905735739972442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.51025390625,0.0,1536.8468017578125,1895.4371337890625,0.0,2909.385498046875,0.906032383441925,1.0,0.0,3.0,1.0,0.0
12404280,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8081662654876709,0.2658526301383972,0.240801066160202,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.9990000128746032,0.5796816349029541,0.4820360839366913,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8774467706680298,0.3448961675167084,0.2418127208948135,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8508981466293335,0.3135793507099151,0.2984326779842376,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7444615960121155,0.2073382437229156,0.9412909150123596,284.9745483398437,284.95001220703125,297.7734375,292.1804504394531,297.38922119140625,297.2764587402344,284.9765625,1.0,0.4954459369182586,0.2306657284498214,0.2306657284498214,1.0,1.0,-2.646428346633911,0.3496997654438019,2.296728610992432,-0.2491188496351242,0.90056973695755,0.90056973695755,0.0,107.644287109375,113.0,43721.74609375,0.0,1542.5357666015625,1.0,280.6422119140625,283.499267578125,295.1461486816406,297.9587707519531,293.1499938964844,293.1499938964844,280.3500061035156,35996.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472355604171753,1.0,0.0,0.0,3.653324604034424,3.653348684310913,8.905735739972442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.51025390625,0.0,1536.8468017578125,1895.4371337890625,0.0,2909.385498046875,0.906032383441925,1.0,0.0,3.0,1.0,0.0
12404340,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.8066201210021973,0.2658280432224273,0.2410567849874496,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8032531738281,0.9990000128746032,0.5811511278152466,0.4853052198886871,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.8778455257415771,0.3474234938621521,0.2437788099050521,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.8497622013092041,0.3141633570194244,0.2992140650749206,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.7432883381843567,0.2075299173593521,0.9429407119750975,284.80340576171875,284.95001220703125,297.7518005371094,292.17193603515625,297.3807373046875,297.2719116210937,284.8022155761719,1.0,0.4975352883338928,0.2333309799432754,0.2333309799432754,1.0,1.0,-2.6559479236602783,0.3574827313423157,2.2984652519226074,-0.2435839623212814,0.897254228591919,0.897254228591919,0.0,108.81536102294922,116.0,44937.75,0.0,1561.02001953125,1.0,280.3578186035156,283.3038330078125,295.2044372558594,298.1418762207031,293.1499938964844,293.1499938964844,280.6499938964844,36150.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857306718826294,1.0,0.0,0.0,3.648651838302612,3.6486759185791016,8.8829693822845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.9169921875,0.0,1532.7955322265625,1895.4371337890625,0.0,3003.748046875,0.9050669074058532,1.0,0.0,3.0,1.0,0.0
12404400,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.8066201210021973,0.2658280432224273,0.2410567849874496,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8032531738281,0.9990000128746032,0.5811511278152466,0.4853052198886871,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.8778455257415771,0.3474234938621521,0.2437788099050521,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.8497622013092041,0.3141633570194244,0.2992140650749206,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.7432883381843567,0.2075299173593521,0.9429407119750975,284.80340576171875,284.95001220703125,297.7518005371094,292.17193603515625,297.3807373046875,297.2719116210937,284.8022155761719,1.0,0.4975352883338928,0.2333309799432754,0.2333309799432754,1.0,1.0,-2.6559479236602783,0.3574827313423157,2.2984652519226074,-0.2435839623212814,0.897254228591919,0.897254228591919,0.0,108.81536102294922,116.0,44937.75,0.0,1561.02001953125,1.0,280.3578186035156,283.3038330078125,295.2044372558594,298.1418762207031,293.1499938964844,293.1499938964844,280.6499938964844,36150.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857306718826294,1.0,0.0,0.0,3.648651838302612,3.6486759185791016,8.8829693822845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.9169921875,0.0,1532.7955322265625,1895.4371337890625,0.0,3003.748046875,0.9050669074058532,1.0,0.0,3.0,1.0,0.0
12404460,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8041254281997681,0.2663854658603668,0.2413153052330017,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9990000128746032,0.5825909376144409,0.4902572929859161,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8772348165512085,0.3505463600158691,0.2457617819309234,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8476902842521667,0.3151812851428985,0.2999783456325531,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7412989735603333,0.2079910933971405,0.9444591999053956,284.99365234375,284.95001220703125,297.7303161621094,292.1635437011719,297.3754577636719,297.2712707519531,284.9959716796875,1.0,0.5002113580703735,0.2359106391668319,0.2359106391668319,1.0,1.0,-2.667329788208008,0.3655838966369629,2.301745891571045,-0.2382056713104248,0.8993179798126221,0.8993179798126221,0.0,110.49592590332033,119.0,43884.1171875,0.0,1584.5635986328125,1.0,280.64215087890625,283.5138854980469,295.1316223144531,297.9481811523437,293.1499938964844,293.1499938964844,280.95001220703125,35997.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472596406936646,1.0,0.0,0.0,3.647731065750122,3.6477551460266113,8.878486710273137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.1123046875,0.0,1530.6278076171875,1895.4371337890625,0.0,2909.61083984375,0.9047852158546448,1.0,0.0,3.0,1.0,0.0
12404520,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8041254281997681,0.2663854658603668,0.2413153052330017,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9990000128746032,0.5825909376144409,0.4902572929859161,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8772348165512085,0.3505463600158691,0.2457617819309234,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8476902842521667,0.3151812851428985,0.2999783456325531,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7412989735603333,0.2079910933971405,0.9444591999053956,284.99365234375,284.95001220703125,297.7303161621094,292.1635437011719,297.3754577636719,297.2712707519531,284.9959716796875,1.0,0.5002113580703735,0.2359106391668319,0.2359106391668319,1.0,1.0,-2.667329788208008,0.3655838966369629,2.301745891571045,-0.2382056713104248,0.8993179798126221,0.8993179798126221,0.0,110.49592590332033,119.0,43884.1171875,0.0,1584.5635986328125,1.0,280.64215087890625,283.5138854980469,295.1316223144531,297.9481811523437,293.1499938964844,293.1499938964844,280.95001220703125,35997.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472596406936646,1.0,0.0,0.0,3.647731065750122,3.6477551460266113,8.878486710273137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.1123046875,0.0,1530.6278076171875,1895.4371337890625,0.0,2909.61083984375,0.9047852158546448,1.0,0.0,3.0,1.0,0.0
12404580,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055053710937,0.803282618522644,0.2678792476654053,0.242521122097969,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20635986328125,0.9990000128746032,0.5850728750228882,0.4942192733287811,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059326171875,0.8781243562698364,0.3546257615089416,0.2484888732433319,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057800292969,0.846987783908844,0.3170738518238067,0.3016204237937927,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049560546875,0.7405389547348022,0.209105759859085,0.9489731192588806,285.2060852050781,284.95001220703125,297.708984375,292.1552734375,297.378662109375,297.2815856933594,285.20855712890625,1.0,0.5035638213157654,0.2384902983903885,0.2384902983903885,1.0,1.0,-2.68420934677124,0.3749798238277435,2.3092293739318848,-0.2327470332384109,0.9044320583343506,0.9044320583343506,0.0,112.12281799316406,122.0,42878.08984375,0.0,1615.8714599609375,1.0,280.9417724609375,283.7412109375,295.1129150390625,297.85186767578125,293.1499938964844,293.1499938964844,280.6499938964844,35757.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356592655181885,1.0,0.0,0.0,3.65595817565918,3.655982255935669,8.918580078898231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.66845703125,0.0,1537.989501953125,1895.4371337890625,0.0,2801.18798828125,0.9064664244651794,1.0,0.0,3.0,1.0,0.0
12404640,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055053710937,0.803282618522644,0.2678792476654053,0.242521122097969,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20635986328125,0.9990000128746032,0.5850728750228882,0.4942192733287811,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059326171875,0.8781243562698364,0.3546257615089416,0.2484888732433319,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057800292969,0.846987783908844,0.3170738518238067,0.3016204237937927,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049560546875,0.7405389547348022,0.209105759859085,0.9489731192588806,285.2060852050781,284.95001220703125,297.708984375,292.1552734375,297.378662109375,297.2815856933594,285.20855712890625,1.0,0.5035638213157654,0.2384902983903885,0.2384902983903885,1.0,1.0,-2.68420934677124,0.3749798238277435,2.3092293739318848,-0.2327470332384109,0.9044320583343506,0.9044320583343506,0.0,112.12281799316406,122.0,42878.08984375,0.0,1615.8714599609375,1.0,280.9417724609375,283.7412109375,295.1129150390625,297.85186767578125,293.1499938964844,293.1499938964844,280.6499938964844,35757.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356592655181885,1.0,0.0,0.0,3.65595817565918,3.655982255935669,8.918580078898231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.66845703125,0.0,1537.989501953125,1895.4371337890625,0.0,2801.18798828125,0.9064664244651794,1.0,0.0,3.0,1.0,0.0
12404700,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.802767276763916,0.2683539390563965,0.2431727200746536,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.9990000128746032,0.5860104560852051,0.4964769780635834,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.8784511685371399,0.3564029932022095,0.249897688627243,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.8465771079063416,0.3178562223911285,0.3025390207767486,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.7401461601257324,0.2095815688371658,0.9516897201538086,285.0878601074219,284.95001220703125,297.6983947753906,292.1512145996094,297.3775939941406,297.2834167480469,285.07879638671875,1.0,0.5054539442062378,0.2397801429033279,0.2397801429033279,1.0,1.0,-2.693767547607422,0.3799716234207153,2.313796043395996,-0.2299307882785797,0.9042441248893738,0.9042441248893738,0.0,113.0555648803711,122.0,44042.8828125,0.0,1633.8104248046875,1.0,280.69842529296875,283.5919189453125,295.18963623046875,298.09014892578125,293.1499938964844,293.1499938964844,280.6499938964844,35794.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437271118164062,1.0,0.0,0.0,3.660172462463379,3.660196542739868,8.939152849052334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.63623046875,0.0,1542.9727783203125,1895.4371337890625,0.0,2876.556884765625,0.9073787927627563,1.0,0.0,3.0,1.0,0.0
12404760,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8011168241500854,0.2684057354927063,0.243403747677803,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9990000128746032,0.5862753391265869,0.4999433159828186,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8776705861091614,0.3577653765678406,0.2509844303131103,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8452117443084717,0.3182825744152069,0.3031139969825744,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.7389422655105591,0.2098072469234466,0.9533418416976928,285.04180908203125,284.95001220703125,297.6878662109375,292.1471862792969,297.37176513671875,297.27899169921875,285.04083251953125,1.0,0.5073767304420471,0.2409530580043792,0.2409530580043792,1.0,1.0,-2.7021946907043457,0.384500652551651,2.317694187164306,-0.2273096144199371,0.9043472409248352,0.9043472409248352,0.0,114.2755889892578,125.0,44276.5234375,0.0,1651.5526123046875,1.0,280.6576538085937,283.5494079589844,295.1938781738281,298.0837097167969,293.1499938964844,293.1499938964844,280.3500061035156,35851.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492429256439209,1.0,0.0,0.0,3.662349224090576,3.6623733043670654,8.949789389589569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.92431640625,0.0,1545.832763671875,1895.4371337890625,0.0,2928.179931640625,0.9079306125640868,1.0,0.0,3.0,1.0,0.0
12404820,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.7959577441215515,0.2678409218788147,0.243181511759758,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.9990000128746032,0.5850763320922852,0.5089836716651917,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8742928504943848,0.3598136007785797,0.2526299357414245,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8408440947532654,0.3184714615345001,0.3035930693149566,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.7350695729255676,0.2097405195236206,0.9542746543884276,284.8559875488281,284.95001220703125,297.6670227050781,292.1393127441406,297.3525085449219,297.26025390625,284.8549499511719,1.0,0.511199414730072,0.2432988882064819,0.2432988882064819,1.0,1.0,-2.716468811035156,0.3930356502532959,2.3234331607818604,-0.222021147608757,0.901566445827484,0.901566445827484,0.0,117.21804809570312,113.0,45664.6015625,0.0,1685.8868408203125,1.0,280.3581237792969,283.3411560058594,295.19793701171875,298.19207763671875,293.1499938964844,293.1499938964844,280.04998779296875,36041.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864194393157959,1.0,0.0,0.0,3.661507844924927,3.661531925201416,8.945676768234989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.19921875,0.0,1546.3192138671875,1895.4371337890625,0.0,3068.34814453125,0.9078649878501892,1.0,0.0,3.0,1.0,0.0
12404880,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.7959577441215515,0.2678409218788147,0.243181511759758,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.9990000128746032,0.5850763320922852,0.5089836716651917,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8742928504943848,0.3598136007785797,0.2526299357414245,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8408440947532654,0.3184714615345001,0.3035930693149566,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.7350695729255676,0.2097405195236206,0.9542746543884276,284.8559875488281,284.95001220703125,297.6670227050781,292.1393127441406,297.3525085449219,297.26025390625,284.8549499511719,1.0,0.511199414730072,0.2432988882064819,0.2432988882064819,1.0,1.0,-2.716468811035156,0.3930356502532959,2.3234331607818604,-0.222021147608757,0.901566445827484,0.901566445827484,0.0,117.21804809570312,113.0,45664.6015625,0.0,1685.8868408203125,1.0,280.3581237792969,283.3411560058594,295.19793701171875,298.19207763671875,293.1499938964844,293.1499938964844,280.04998779296875,36041.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864194393157959,1.0,0.0,0.0,3.661507844924927,3.661531925201416,8.945676768234989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.19921875,0.0,1546.3192138671875,1895.4371337890625,0.0,3068.34814453125,0.9078649878501892,1.0,0.0,3.0,1.0,0.0
12404940,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.65802001953125,0.7962435483932495,0.2667292654514313,0.2422689944505691,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6572570800781,0.9990000128746032,0.5827900767326355,0.506543755531311,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6576232910156,0.8769882917404175,0.3612706065177917,0.2537156939506531,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.65777587890625,0.8418542146682739,0.3180325031280517,0.3032881617546081,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584777832031,0.7356313467025757,0.2091533243656158,0.952048659324646,284.6575012207031,284.95001220703125,297.646484375,292.1316833496094,297.3309020996094,297.23834228515625,284.6553649902344,1.0,0.509393036365509,0.2456447333097458,0.2456447333097458,1.0,1.0,-2.7107295989990234,0.3971437811851501,2.3135857582092285,-0.2164182513952255,0.8960766792297363,0.8960766792297363,0.0,116.36273193359376,101.0,46805.3671875,0.0,1673.496826171875,1.0,280.05816650390625,283.1249694824219,295.1802673339844,298.2540283203125,293.1499938964844,293.1499938964844,280.3500061035156,36288.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765174746513367,1.0,0.0,0.0,3.651635885238648,3.6516599655151367,8.897504812921397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.05615234375,0.0,1537.1497802734375,1895.4371337890625,0.0,3183.935791015625,0.9058200716972352,1.0,0.0,3.0,1.0,0.0
12405000,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.65802001953125,0.7962435483932495,0.2667292654514313,0.2422689944505691,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6572570800781,0.9990000128746032,0.5827900767326355,0.506543755531311,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6576232910156,0.8769882917404175,0.3612706065177917,0.2537156939506531,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.65777587890625,0.8418542146682739,0.3180325031280517,0.3032881617546081,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584777832031,0.7356313467025757,0.2091533243656158,0.952048659324646,284.6575012207031,284.95001220703125,297.646484375,292.1316833496094,297.3309020996094,297.23834228515625,284.6553649902344,1.0,0.509393036365509,0.2456447333097458,0.2456447333097458,1.0,1.0,-2.7107295989990234,0.3971437811851501,2.3135857582092285,-0.2164182513952255,0.8960766792297363,0.8960766792297363,0.0,116.36273193359376,101.0,46805.3671875,0.0,1673.496826171875,1.0,280.05816650390625,283.1249694824219,295.1802673339844,298.2540283203125,293.1499938964844,293.1499938964844,280.3500061035156,36288.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765174746513367,1.0,0.0,0.0,3.651635885238648,3.6516599655151367,8.897504812921397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.05615234375,0.0,1537.1497802734375,1895.4371337890625,0.0,3183.935791015625,0.9058200716972352,1.0,0.0,3.0,1.0,0.0
