time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405060,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.8032318949699402,0.2666937708854675,0.2417339980602264,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.9990000128746032,0.5838456153869629,0.4927062392234802,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.8869208693504333,0.3637885749340057,0.2550750076770782,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.8492043018341064,0.3183777034282684,0.3031576573848724,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.7414848804473877,0.2090584933757782,0.949937343597412,284.8213806152344,284.95001220703125,297.6263122558594,292.1243591308594,297.32489013671875,297.236328125,284.822021484375,1.0,0.5038806200027466,0.2479823380708694,0.2479823380708694,1.0,1.0,-2.692403554916382,0.3983844518661499,2.2940189838409424,-0.2111147940158844,0.8956865668296814,0.8956865668296814,0.0,112.01837158203124,104.0,45372.4375,0.0,1626.9632568359375,1.0,280.3421630859375,283.3166198730469,295.0854797363281,298.0054626464844,293.1499938964844,293.1499938964844,280.6499938964844,36198.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646566271781921,1.0,0.0,0.0,3.6434152126312256,3.643439292907715,8.857489888214332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.52978515625,0.0,1527.337158203125,1895.4371337890625,0.0,3072.684326171875,0.903950810432434,1.0,0.0,3.0,1.0,0.0
12405120,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.8032318949699402,0.2666937708854675,0.2417339980602264,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.9990000128746032,0.5838456153869629,0.4927062392234802,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.8869208693504333,0.3637885749340057,0.2550750076770782,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212585449219,0.8492043018341064,0.3183777034282684,0.3031576573848724,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.7414848804473877,0.2090584933757782,0.949937343597412,284.8213806152344,284.95001220703125,297.6263122558594,292.1243591308594,297.32489013671875,297.236328125,284.822021484375,1.0,0.5038806200027466,0.2479823380708694,0.2479823380708694,1.0,1.0,-2.692403554916382,0.3983844518661499,2.2940189838409424,-0.2111147940158844,0.8956865668296814,0.8956865668296814,0.0,112.01837158203124,104.0,45372.4375,0.0,1626.9632568359375,1.0,280.3421630859375,283.3166198730469,295.0854797363281,298.0054626464844,293.1499938964844,293.1499938964844,280.6499938964844,36198.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646566271781921,1.0,0.0,0.0,3.6434152126312256,3.643439292907715,8.857489888214332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.52978515625,0.0,1527.337158203125,1895.4371337890625,0.0,3072.684326171875,0.903950810432434,1.0,0.0,3.0,1.0,0.0
12405180,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8098229169845581,0.2677758634090423,0.242397740483284,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9990000128746032,0.5888090133666992,0.4822458624839782,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.896206259727478,0.3674034178256988,0.2573544383049011,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8560428023338318,0.3197856247425079,0.3041569292545318,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7469633221626282,0.2097512930631637,0.9517349600791932,285.00885009765625,284.95001220703125,297.6065368652344,292.1173400878906,297.33447265625,297.2543640136719,285.0103454589844,1.0,0.5014885067939758,0.2503199577331543,0.2503199577331543,1.0,1.0,-2.686710834503174,0.402489572763443,2.284221172332764,-0.2060664296150207,0.89798903465271,0.89798903465271,0.0,109.07788848876952,107.0,43995.29296875,0.0,1605.3326416015625,1.0,280.6416931152344,283.5258483886719,295.0609436035156,297.8755187988281,293.1499938964844,293.1499938964844,280.95001220703125,36007.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501611948013306,1.0,0.0,0.0,3.642397403717041,3.642421245574951,8.85254110016831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.54052734375,0.0,1524.780517578125,1895.4371337890625,0.0,2936.780517578125,0.90360027551651,1.0,0.0,3.0,1.0,0.0
12405240,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8098229169845581,0.2677758634090423,0.242397740483284,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9990000128746032,0.5888090133666992,0.4822458624839782,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.896206259727478,0.3674034178256988,0.2573544383049011,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8560428023338318,0.3197856247425079,0.3041569292545318,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7469633221626282,0.2097512930631637,0.9517349600791932,285.00885009765625,284.95001220703125,297.6065368652344,292.1173400878906,297.33447265625,297.2543640136719,285.0103454589844,1.0,0.5014885067939758,0.2503199577331543,0.2503199577331543,1.0,1.0,-2.686710834503174,0.402489572763443,2.284221172332764,-0.2060664296150207,0.89798903465271,0.89798903465271,0.0,109.07788848876952,107.0,43995.29296875,0.0,1605.3326416015625,1.0,280.6416931152344,283.5258483886719,295.0609436035156,297.8755187988281,293.1499938964844,293.1499938964844,280.95001220703125,36007.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501611948013306,1.0,0.0,0.0,3.642397403717041,3.642421245574951,8.85254110016831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.54052734375,0.0,1524.780517578125,1895.4371337890625,0.0,2936.780517578125,0.90360027551651,1.0,0.0,3.0,1.0,0.0
12405300,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.8123762607574463,0.2685202658176422,0.2429536432027816,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512451171875,0.9990000128746032,0.591844916343689,0.478716492652893,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.9000382423400879,0.3694139719009399,0.2586625516414642,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.858809232711792,0.3207230269908905,0.3049190640449524,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452941894531,0.7491925954818726,0.2102911472320556,0.953648567199707,285.1501770019531,284.95001220703125,297.5968017578125,292.1139831542969,297.3423767089844,297.2674255371094,285.16046142578125,1.0,0.5011225342750549,0.2514887452125549,0.2514887452125549,1.0,1.0,-2.6879208087921143,0.4054768085479736,2.2824440002441406,-0.2034354209899902,0.9006781578063965,0.9006781578063965,0.0,108.2103271484375,107.0,42891.265625,0.0,1603.06689453125,1.0,280.8985595703125,283.6920166015625,295.0355224609375,297.73077392578125,293.1499938964844,293.1499938964844,280.95001220703125,35879.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412011861801147,1.0,0.0,0.0,3.644968509674072,3.6449925899505615,8.865043810146744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.88232421875,0.0,1526.680908203125,1895.4371337890625,0.0,2852.940185546875,0.9041242599487304,1.0,0.0,3.0,1.0,0.0
12405360,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.814728319644928,0.2694003283977508,0.2436877489089965,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059631347656,0.9990000128746032,0.5950567126274109,0.4758683145046234,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057189941406,0.9036278128623962,0.3715673983097076,0.2601154446601867,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20556640625,0.8613846302032471,0.3218106925487518,0.305871844291687,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049255371094,0.7512994408607483,0.2109651565551757,0.9563173055648804,285.2057800292969,284.95001220703125,297.5871887207031,292.1106872558594,297.3520812988281,297.28277587890625,285.2076110839844,1.0,0.5012375116348267,0.252734512090683,0.252734512090683,1.0,1.0,-2.691474199295044,0.4091851413249969,2.2822890281677246,-0.2005999386310577,0.9029901623725892,0.9029901623725892,0.0,107.60540771484376,110.0,42776.3984375,0.0,1605.3382568359375,1.0,280.9418334960937,283.7396850585937,295.0591125488281,297.7919616699219,293.1499938964844,293.1499938964844,280.6499938964844,35766.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371313810348511,1.0,0.0,0.0,3.650339603424072,3.6503634452819824,8.891188372217584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.41064453125,0.0,1531.7965087890625,1895.4371337890625,0.0,2814.92578125,0.905214250087738,1.0,0.0,3.0,1.0,0.0
12405420,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8163401484489441,0.2699205279350281,0.2445164322853088,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9990000128746032,0.5995732545852661,0.4745335280895233,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9074779152870178,0.3745994567871094,0.2625099122524261,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8635291457176208,0.3230126798152923,0.3073130548000335,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7530514597892761,0.2117008566856384,0.9605532884597778,285.0312805175781,284.95001220703125,297.5683288574219,292.1044616699219,297.3573913574219,297.2953491210937,285.0299072265625,1.0,0.5024903416633606,0.2552260160446167,0.2552260160446167,1.0,1.0,-2.700565814971924,0.4171372056007385,2.28342866897583,-0.1947276145219802,0.902691125869751,0.902691125869751,0.0,107.5855941772461,113.0,44034.203125,0.0,1618.206298828125,1.0,280.65777587890625,283.5390930175781,295.1448974609375,298.02099609375,293.1499938964844,293.1499938964844,280.3500061035156,35866.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495540022850037,1.0,0.0,0.0,3.656189203262329,3.6562132835388175,8.91970728389424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.67529296875,0.0,1539.0628662109375,1895.4371337890625,0.0,2931.09326171875,0.9065611958503724,1.0,0.0,3.0,1.0,0.0
12405480,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8163401484489441,0.2699205279350281,0.2445164322853088,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9990000128746032,0.5995732545852661,0.4745335280895233,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9074779152870178,0.3745994567871094,0.2625099122524261,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8635291457176208,0.3230126798152923,0.3073130548000335,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7530514597892761,0.2117008566856384,0.9605532884597778,285.0312805175781,284.95001220703125,297.5683288574219,292.1044616699219,297.3573913574219,297.2953491210937,285.0299072265625,1.0,0.5024903416633606,0.2552260160446167,0.2552260160446167,1.0,1.0,-2.700565814971924,0.4171372056007385,2.28342866897583,-0.1947276145219802,0.902691125869751,0.902691125869751,0.0,107.5855941772461,113.0,44034.203125,0.0,1618.206298828125,1.0,280.65777587890625,283.5390930175781,295.1448974609375,298.02099609375,293.1499938964844,293.1499938964844,280.3500061035156,35866.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495540022850037,1.0,0.0,0.0,3.656189203262329,3.6562132835388175,8.91970728389424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.67529296875,0.0,1539.0628662109375,1895.4371337890625,0.0,2931.09326171875,0.9065611958503724,1.0,0.0,3.0,1.0,0.0
12405540,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.813650906085968,0.2693126499652862,0.2442122101783752,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.9990000128746032,0.6012810468673706,0.4788645207881927,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9063583612442015,0.376465767621994,0.2639997601509094,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.8612839579582214,0.3231356143951416,0.3076888024806976,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.7510313987731934,0.2116327434778213,0.9612706303596495,284.838134765625,284.95001220703125,297.54998779296875,292.09869384765625,297.3456726074219,297.2856750488281,284.8367614746094,1.0,0.5045034289360046,0.2577175199985504,0.2577175199985504,1.0,1.0,-2.708509922027588,0.4248934686183929,2.283616304397583,-0.1887727081775665,0.8996223211288452,0.8996223211288452,0.0,108.9701919555664,116.0,45316.73046875,0.0,1635.980224609375,1.0,280.3581848144531,283.3245849609375,295.1523742675781,298.1259765625,293.1499938964844,293.1499938964844,280.6499938964844,36065.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635320067405701,1.0,0.0,0.0,3.6544809341430655,3.654505014419556,8.911374038689246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.29345703125,0.0,1538.6490478515625,1895.4371337890625,0.0,3062.134521484375,0.9063081741333008,1.0,0.0,3.0,1.0,0.0
12405600,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.813650906085968,0.2693126499652862,0.2442122101783752,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.9990000128746032,0.6012810468673706,0.4788645207881927,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9063583612442015,0.376465767621994,0.2639997601509094,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.8612839579582214,0.3231356143951416,0.3076888024806976,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.7510313987731934,0.2116327434778213,0.9612706303596495,284.838134765625,284.95001220703125,297.54998779296875,292.09869384765625,297.3456726074219,297.2856750488281,284.8367614746094,1.0,0.5045034289360046,0.2577175199985504,0.2577175199985504,1.0,1.0,-2.708509922027588,0.4248934686183929,2.283616304397583,-0.1887727081775665,0.8996223211288452,0.8996223211288452,0.0,108.9701919555664,116.0,45316.73046875,0.0,1635.980224609375,1.0,280.3581848144531,283.3245849609375,295.1523742675781,298.1259765625,293.1499938964844,293.1499938964844,280.6499938964844,36065.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635320067405701,1.0,0.0,0.0,3.6544809341430655,3.654505014419556,8.911374038689246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.29345703125,0.0,1538.6490478515625,1895.4371337890625,0.0,3062.134521484375,0.9063081741333008,1.0,0.0,3.0,1.0,0.0
12405660,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8105831742286682,0.269619345664978,0.2441929578781128,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9990000128746032,0.602676510810852,0.4844324886798858,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9047213792800904,0.3792738020420074,0.2657139301300049,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8584375381469727,0.3238748013973236,0.3081535100936889,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7483952045440674,0.211889386177063,0.9618213772773744,285.0244445800781,284.95001220703125,297.5321044921875,292.09326171875,297.3385009765625,297.28155517578125,285.026611328125,1.0,0.5070489048957825,0.259864866733551,0.259864866733551,1.0,1.0,-2.718452215194702,0.4324049055576324,2.2860474586486816,-0.1835793554782867,0.9020717144012452,0.9020717144012452,0.0,110.7532730102539,119.0,44253.1171875,0.0,1658.6102294921875,1.0,280.6422119140625,283.5316772460937,295.0625,297.90386962890625,293.1499938964844,293.1499938964844,280.3500061035156,35931.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532798886299133,1.0,0.0,0.0,3.656083106994629,3.656107187271118,8.919190008782607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.84130859375,0.0,1539.429931640625,1895.4371337890625,0.0,2966.0,0.906605064868927,1.0,0.0,3.0,1.0,0.0
12405720,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8105831742286682,0.269619345664978,0.2441929578781128,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9990000128746032,0.602676510810852,0.4844324886798858,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9047213792800904,0.3792738020420074,0.2657139301300049,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8584375381469727,0.3238748013973236,0.3081535100936889,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7483952045440674,0.211889386177063,0.9618213772773744,285.0244445800781,284.95001220703125,297.5321044921875,292.09326171875,297.3385009765625,297.28155517578125,285.026611328125,1.0,0.5070489048957825,0.259864866733551,0.259864866733551,1.0,1.0,-2.718452215194702,0.4324049055576324,2.2860474586486816,-0.1835793554782867,0.9020717144012452,0.9020717144012452,0.0,110.7532730102539,119.0,44253.1171875,0.0,1658.6102294921875,1.0,280.6422119140625,283.5316772460937,295.0625,297.90386962890625,293.1499938964844,293.1499938964844,280.3500061035156,35931.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532798886299133,1.0,0.0,0.0,3.656083106994629,3.656107187271118,8.919190008782607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.84130859375,0.0,1539.429931640625,1895.4371337890625,0.0,2966.0,0.906605064868927,1.0,0.0,3.0,1.0,0.0
12405780,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8074759244918823,0.2695603668689728,0.2444511651992797,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.9990000128746032,0.603088915348053,0.4905931949615478,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9029964208602904,0.3816538751125335,0.267623096704483,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8555723428726196,0.3243822753429413,0.3089011013507843,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.7457563281059265,0.2119988799095153,0.9632833003997804,284.8578186035156,284.95001220703125,297.5145263671875,292.0881042480469,297.3261108398437,297.27081298828125,284.8568115234375,1.0,0.5101061463356018,0.2620122134685516,0.2620122134685516,1.0,1.0,-2.731117248535156,0.4406088590621948,2.290508270263672,-0.1782068908214569,0.8995093107223511,0.8995093107223511,0.0,112.8111572265625,122.0,45563.5390625,0.0,1686.6669921875,1.0,280.3577880859375,283.340087890625,295.12359619140625,298.0958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36073.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639407157897949,1.0,0.0,0.0,3.654218435287476,3.654242515563965,8.910094493330689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.439453125,0.0,1538.4210205078125,1895.4371337890625,0.0,3065.968505859375,0.906260073184967,1.0,0.0,3.0,1.0,0.0
12405840,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8074759244918823,0.2695603668689728,0.2444511651992797,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.9990000128746032,0.603088915348053,0.4905931949615478,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9029964208602904,0.3816538751125335,0.267623096704483,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8555723428726196,0.3243822753429413,0.3089011013507843,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.7457563281059265,0.2119988799095153,0.9632833003997804,284.8578186035156,284.95001220703125,297.5145263671875,292.0881042480469,297.3261108398437,297.27081298828125,284.8568115234375,1.0,0.5101061463356018,0.2620122134685516,0.2620122134685516,1.0,1.0,-2.731117248535156,0.4406088590621948,2.290508270263672,-0.1782068908214569,0.8995093107223511,0.8995093107223511,0.0,112.8111572265625,122.0,45563.5390625,0.0,1686.6669921875,1.0,280.3577880859375,283.340087890625,295.12359619140625,298.0958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36073.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639407157897949,1.0,0.0,0.0,3.654218435287476,3.654242515563965,8.910094493330689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.439453125,0.0,1538.4210205078125,1895.4371337890625,0.0,3065.968505859375,0.906260073184967,1.0,0.0,3.0,1.0,0.0
12405900,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.805271565914154,0.2696397602558136,0.2443956881761551,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9990000128746032,0.6031087636947632,0.4944517314434051,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9014952182769777,0.3829634189605713,0.2684251964092254,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8535787463188171,0.3246993124485016,0.3091075122356415,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7439484596252441,0.2120755761861801,0.9634258151054382,284.9897766113281,284.95001220703125,297.505859375,292.0856018066406,297.3202209472656,297.265625,284.9999389648437,1.0,0.5117136240005493,0.2630858719348907,0.2630858719348907,1.0,1.0,-2.737068891525269,0.4446480274200439,2.2924208641052246,-0.175526425242424,0.9010208249092102,0.9010208249092102,0.0,114.03915405273438,122.0,44583.87109375,0.0,1701.1527099609375,1.0,280.6014099121094,283.498779296875,295.0574035644531,297.884765625,293.1499938964844,293.1499938964844,280.6499938964844,36003.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578358292579651,1.0,0.0,0.0,3.653966665267944,3.6539907455444336,8.908866675483296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.53857421875,0.0,1537.6138916015625,1895.4371337890625,0.0,3008.709228515625,0.9062113761901855,1.0,0.0,3.0,1.0,0.0
12405960,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.80384761095047,0.270079642534256,0.2446969747543335,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9990000128746032,0.6034603714942932,0.4976298809051513,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9007722735404968,0.3846479058265686,0.2695205509662628,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8522595167160034,0.3253261148929596,0.3096141815185547,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7427100539207458,0.2123674601316452,0.9644957184791564,285.04852294921875,284.95001220703125,297.49725341796875,292.0831604003906,297.31793212890625,297.26519775390625,285.05078125,1.0,0.513431966304779,0.2640978693962097,0.2640978693962097,1.0,1.0,-2.744458675384521,0.4489156305789947,2.29554295539856,-0.1729490309953689,0.902313232421875,0.902313232421875,0.0,115.1455078125,125.0,44544.96484375,0.0,1717.2667236328125,1.0,280.6423034667969,283.5505676269531,295.053955078125,297.9083251953125,293.1499938964844,293.1499938964844,280.3500061035156,35918.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544867634773254,1.0,0.0,0.0,3.656279802322388,3.656303882598877,8.920150094127166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.75146484375,0.0,1539.5535888671875,1895.4371337890625,0.0,2977.311279296875,0.906642496585846,1.0,0.0,3.0,1.0,0.0
12406020,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8002277612686157,0.2701033353805542,0.2450637370347976,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.6028808355331421,0.5049861669540405,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8984918594360352,0.3870806694030761,0.2714948356151581,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8490058779716492,0.3259297013282776,0.3104876279830932,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7397489547729492,0.212535098195076,0.9663365483283995,284.8851013183594,284.95001220703125,297.480224609375,292.07843017578125,297.3050537109375,297.2536315917969,284.8842163085937,1.0,0.5170489549636841,0.2661218047142029,0.2661218047142029,1.0,1.0,-2.7593767642974854,0.4575203359127044,2.301856517791748,-0.1676560938358307,0.9001345038414001,0.9001345038414001,0.0,117.65597534179688,128.0,45908.8671875,0.0,1751.337890625,1.0,280.3577880859375,283.3616027832031,295.1181030273437,298.1099853515625,293.1499938964844,293.1499938964844,280.04998779296875,36047.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661141395568848,1.0,0.0,0.0,3.6553702354431152,3.655394315719605,8.915712328416703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.4130859375,0.0,1539.507080078125,1895.4371337890625,0.0,3086.357421875,0.9065011143684388,1.0,0.0,3.0,1.0,0.0
12406080,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8002277612686157,0.2701033353805542,0.2450637370347976,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.6028808355331421,0.5049861669540405,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8984918594360352,0.3870806694030761,0.2714948356151581,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8490058779716492,0.3259297013282776,0.3104876279830932,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7397489547729492,0.212535098195076,0.9663365483283995,284.8851013183594,284.95001220703125,297.480224609375,292.07843017578125,297.3050537109375,297.2536315917969,284.8842163085937,1.0,0.5170489549636841,0.2661218047142029,0.2661218047142029,1.0,1.0,-2.7593767642974854,0.4575203359127044,2.301856517791748,-0.1676560938358307,0.9001345038414001,0.9001345038414001,0.0,117.65597534179688,128.0,45908.8671875,0.0,1751.337890625,1.0,280.3577880859375,283.3616027832031,295.1181030273437,298.1099853515625,293.1499938964844,293.1499938964844,280.04998779296875,36047.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661141395568848,1.0,0.0,0.0,3.6553702354431152,3.655394315719605,8.915712328416703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.4130859375,0.0,1539.507080078125,1895.4371337890625,0.0,3086.357421875,0.9065011143684388,1.0,0.0,3.0,1.0,0.0
12406140,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.7943875789642334,0.2692399621009826,0.2445482313632965,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7031555175781,0.9990000128746032,0.6000962853431702,0.5147971510887146,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70330810546875,0.8939638137817383,0.3885553181171417,0.2727294862270355,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70343017578125,0.843853771686554,0.3257007300853729,0.3105459809303283,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.7351434826850891,0.2121025770902633,0.9654881358146667,284.7032775878906,284.95001220703125,297.4634094238281,292.07391357421875,297.28424072265625,297.2316589355469,284.70245361328125,1.0,0.5206030607223511,0.2681457698345184,0.2681457698345184,1.0,1.0,-2.771085023880005,0.4654063880443573,2.305678606033325,-0.1623589247465133,0.8953393697738647,0.8953393697738647,0.0,120.75630950927734,116.0,47270.8046875,0.0,1783.6475830078125,1.0,280.0582275390625,283.1585388183594,295.1246032714844,298.2155456542969,293.1499938964844,293.1499938964844,280.3500061035156,36259.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792728781700134,1.0,0.0,0.0,3.646402359008789,3.6464264392852783,8.872019066075154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.77587890625,0.0,1531.111572265625,1895.4371337890625,0.0,3209.765869140625,0.9046362638473512,1.0,0.0,3.0,1.0,0.0
12406200,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.7943875789642334,0.2692399621009826,0.2445482313632965,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7031555175781,0.9990000128746032,0.6000962853431702,0.5147971510887146,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70330810546875,0.8939638137817383,0.3885553181171417,0.2727294862270355,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70343017578125,0.843853771686554,0.3257007300853729,0.3105459809303283,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.7351434826850891,0.2121025770902633,0.9654881358146667,284.7032775878906,284.95001220703125,297.4634094238281,292.07391357421875,297.28424072265625,297.2316589355469,284.70245361328125,1.0,0.5206030607223511,0.2681457698345184,0.2681457698345184,1.0,1.0,-2.771085023880005,0.4654063880443573,2.305678606033325,-0.1623589247465133,0.8953393697738647,0.8953393697738647,0.0,120.75630950927734,116.0,47270.8046875,0.0,1783.6475830078125,1.0,280.0582275390625,283.1585388183594,295.1246032714844,298.2155456542969,293.1499938964844,293.1499938964844,280.3500061035156,36259.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792728781700134,1.0,0.0,0.0,3.646402359008789,3.6464264392852783,8.872019066075154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.77587890625,0.0,1531.111572265625,1895.4371337890625,0.0,3209.765869140625,0.9046362638473512,1.0,0.0,3.0,1.0,0.0
12406260,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7962063550949097,0.269335389137268,0.2442486435174942,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9990000128746032,0.5984981656074524,0.5107524394989014,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8979865312576294,0.3910468220710754,0.2741458117961883,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8460633158683777,0.3261647522449493,0.3106470108032226,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7366694808006287,0.2120975404977798,0.9643407464027404,284.88409423828125,284.95001220703125,297.44683837890625,292.0695495605469,297.2760314941406,297.225830078125,284.8853759765625,1.0,0.5186896324157715,0.2700277864933014,0.2700277864933014,1.0,1.0,-2.7663285732269287,0.4688922464847564,2.297436237335205,-0.157588392496109,0.8959144949913025,0.8959144949913025,0.0,119.48635864257812,104.0,46050.90625,0.0,1770.3900146484375,1.0,280.3421325683594,283.3627014160156,295.0393371582031,297.9941101074219,293.1499938964844,293.1499938964844,280.6499938964844,36133.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693035840988159,1.0,0.0,0.0,3.64056921005249,3.6405930519104,8.843656473800365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.2861328125,0.0,1523.6954345703125,1895.4371337890625,0.0,3116.27783203125,0.9032734036445618,1.0,0.0,3.0,1.0,0.0
12406320,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7962063550949097,0.269335389137268,0.2442486435174942,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9990000128746032,0.5984981656074524,0.5107524394989014,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8979865312576294,0.3910468220710754,0.2741458117961883,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8460633158683777,0.3261647522449493,0.3106470108032226,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7366694808006287,0.2120975404977798,0.9643407464027404,284.88409423828125,284.95001220703125,297.44683837890625,292.0695495605469,297.2760314941406,297.225830078125,284.8853759765625,1.0,0.5186896324157715,0.2700277864933014,0.2700277864933014,1.0,1.0,-2.7663285732269287,0.4688922464847564,2.297436237335205,-0.157588392496109,0.8959144949913025,0.8959144949913025,0.0,119.48635864257812,104.0,46050.90625,0.0,1770.3900146484375,1.0,280.3421325683594,283.3627014160156,295.0393371582031,297.9941101074219,293.1499938964844,293.1499938964844,280.6499938964844,36133.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693035840988159,1.0,0.0,0.0,3.64056921005249,3.6405930519104,8.843656473800365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.2861328125,0.0,1523.6954345703125,1895.4371337890625,0.0,3116.27783203125,0.9032734036445618,1.0,0.0,3.0,1.0,0.0
12406380,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8060643672943115,0.270434021949768,0.2448917925357818,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.9990000128746032,0.6013168096542358,0.4940288364887237,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9111714959144592,0.3945812582969665,0.2763309180736542,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8560696840286255,0.3275833427906036,0.311618447303772,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7447658181190491,0.212804302573204,0.9659592509269714,285.0678100585937,284.95001220703125,297.4304504394531,292.0653381347656,297.28155517578125,297.2377014160156,285.0685119628906,1.0,0.5134459137916565,0.2719098329544067,0.2719098329544067,1.0,1.0,-2.752748966217041,0.4701542258262634,2.282594680786133,-0.1532272696495056,0.8990137577056885,0.8990137577056885,0.0,114.50786590576172,107.0,44644.546875,0.0,1726.5052490234375,1.0,280.6416931152344,283.569091796875,295.0166320800781,297.8721008300781,293.1499938964844,293.1499938964844,280.95001220703125,35928.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564971685409546,1.0,0.0,0.0,3.6425724029541016,3.642596244812012,8.853391477714467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.0947265625,0.0,1524.390380859375,1895.4371337890625,0.0,2996.15771484375,0.903584361076355,1.0,0.0,3.0,1.0,0.0
12406440,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8060643672943115,0.270434021949768,0.2448917925357818,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.9990000128746032,0.6013168096542358,0.4940288364887237,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9111714959144592,0.3945812582969665,0.2763309180736542,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8560696840286255,0.3275833427906036,0.311618447303772,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7447658181190491,0.212804302573204,0.9659592509269714,285.0678100585937,284.95001220703125,297.4304504394531,292.0653381347656,297.28155517578125,297.2377014160156,285.0685119628906,1.0,0.5134459137916565,0.2719098329544067,0.2719098329544067,1.0,1.0,-2.752748966217041,0.4701542258262634,2.282594680786133,-0.1532272696495056,0.8990137577056885,0.8990137577056885,0.0,114.50786590576172,107.0,44644.546875,0.0,1726.5052490234375,1.0,280.6416931152344,283.569091796875,295.0166320800781,297.8721008300781,293.1499938964844,293.1499938964844,280.95001220703125,35928.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564971685409546,1.0,0.0,0.0,3.6425724029541016,3.642596244812012,8.853391477714467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.0947265625,0.0,1524.390380859375,1895.4371337890625,0.0,2996.15771484375,0.903584361076355,1.0,0.0,3.0,1.0,0.0
12406500,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8102412223815918,0.2711576819419861,0.2454029768705368,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034606933594,0.9990000128746032,0.6041709184646606,0.487459272146225,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20233154296875,0.9173610806465148,0.3965319097042084,0.2775738835334778,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012939453125,0.8604834079742432,0.3284958899021148,0.312330037355423,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978759765625,0.7483627796173096,0.2133343666791916,0.9676994681358336,285.2024841308594,284.95001220703125,297.4223022460937,292.06329345703125,297.2878723144531,297.2481994628906,285.21197509765625,1.0,0.5121261477470398,0.2728508710861206,0.2728508710861206,1.0,1.0,-2.7498936653137207,0.4717742502689361,2.2781195640563965,-0.1511508822441101,0.901984691619873,0.901984691619873,0.0,112.67330932617188,107.0,43485.265625,0.0,1713.6385498046875,1.0,280.8985595703125,283.7303771972656,294.9897766113281,297.7232971191406,293.1499938964844,293.1499938964844,280.95001220703125,35805.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478949069976807,1.0,0.0,0.0,3.6465227603912354,3.6465468406677246,8.872605690157798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.318359375,0.0,1527.847412109375,1895.4371337890625,0.0,2915.55810546875,0.904418408870697,1.0,0.0,3.0,1.0,0.0
12406560,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.252197265625,0.8137263655662537,0.2720073461532593,0.2460934370756149,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.252685546875,0.9990000128746032,0.6075013875961304,0.4824142456054687,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525329589844,0.9228429198265076,0.3986188173294067,0.2789679169654846,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523803710937,0.8642772436141968,0.3295473158359527,0.3132324814796448,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518615722656,0.7514728307723999,0.2139745354652404,0.9701682329177856,285.2525634765625,284.95001220703125,297.4142150878906,292.061279296875,297.29669189453125,297.2619323730469,285.25390625,1.0,0.5114072561264038,0.273916631937027,0.273916631937027,1.0,1.0,-2.750382423400879,0.4745234847068786,2.2758588790893555,-0.1485726088285446,0.9045529961586,0.9045529961586,0.0,111.38037872314452,110.0,43327.93359375,0.0,1708.2908935546875,1.0,280.9417419433594,283.77398681640625,295.0115661621094,297.780029296875,293.1499938964844,293.1499938964844,280.6499938964844,35696.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843852162361145,1.0,0.0,0.0,3.653164863586426,3.653188943862915,8.904956985134049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.8740234375,0.0,1534.4180908203125,1895.4371337890625,0.0,2877.7265625,0.9057967066764832,1.0,0.0,3.0,1.0,0.0
12406620,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8169910907745361,0.2724469900131225,0.2468225359916687,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.9990000128746032,0.6125079989433289,0.4778060615062713,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.9291366934776306,0.4013471007347107,0.2811673581600189,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.868258535861969,0.3306364715099334,0.3145449459552765,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.7547242045402527,0.2146095931529998,0.9738288521766664,285.0708312988281,284.95001220703125,297.39813232421875,292.05731201171875,297.3027038574219,297.27459716796875,285.06915283203125,1.0,0.5113329291343689,0.2760481834411621,0.2760481834411621,1.0,1.0,-2.754339694976806,0.4808331727981567,2.2735064029693604,-0.1431622803211212,0.9047282934188844,0.9047282934188844,0.0,110.340087890625,113.0,44525.38671875,0.0,1709.2640380859375,1.0,280.6577453613281,283.56744384765625,295.0950927734375,298.0020446777344,293.1499938964844,293.1499938964844,280.3500061035156,35802.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556491732597351,1.0,0.0,0.0,3.6613919734954834,3.6614160537719727,8.945111176217324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.3330078125,0.0,1544.39794921875,1895.4371337890625,0.0,2988.2080078125,0.9076805710792542,1.0,0.0,3.0,1.0,0.0
12406680,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8169910907745361,0.2724469900131225,0.2468225359916687,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.9990000128746032,0.6125079989433289,0.4778060615062713,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.9291366934776306,0.4013471007347107,0.2811673581600189,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.868258535861969,0.3306364715099334,0.3145449459552765,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.7547242045402527,0.2146095931529998,0.9738288521766664,285.0708312988281,284.95001220703125,297.39813232421875,292.05731201171875,297.3027038574219,297.27459716796875,285.06915283203125,1.0,0.5113329291343689,0.2760481834411621,0.2760481834411621,1.0,1.0,-2.754339694976806,0.4808331727981567,2.2735064029693604,-0.1431622803211212,0.9047282934188844,0.9047282934188844,0.0,110.340087890625,113.0,44525.38671875,0.0,1709.2640380859375,1.0,280.6577453613281,283.56744384765625,295.0950927734375,298.0020446777344,293.1499938964844,293.1499938964844,280.3500061035156,35802.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556491732597351,1.0,0.0,0.0,3.6613919734954834,3.6614160537719727,8.945111176217324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.3330078125,0.0,1544.39794921875,1895.4371337890625,0.0,2988.2080078125,0.9076805710792542,1.0,0.0,3.0,1.0,0.0
12406740,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8154268860816956,0.2717544138431549,0.2464222759008407,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9990000128746032,0.6146201491355896,0.4799181818962097,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.929051160812378,0.4027630984783172,0.2823434770107269,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8671924471855164,0.3306262195110321,0.3147768080234527,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7536832094192505,0.21443772315979,0.9739760160446168,284.8724670410156,284.95001220703125,297.38214111328125,292.0534362792969,297.2928466796875,297.2666015625,284.8708801269531,1.0,0.5123547315597534,0.2781797647476196,0.2781797647476196,1.0,1.0,-2.758265972137451,0.4871670007705688,2.271099090576172,-0.1377070546150207,0.9020776748657228,0.9020776748657228,0.0,111.02326965332033,116.0,45770.91796875,0.0,1718.2962646484375,1.0,280.3581237792969,283.34844970703125,295.10382080078125,298.1048278808594,293.1499938964844,293.1499938964844,280.04998779296875,36006.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689114451408386,1.0,0.0,0.0,3.661886930465698,3.661911010742188,8.947529295255663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.05908203125,0.0,1546.480712890625,1895.4371337890625,0.0,3112.598876953125,0.907923460006714,1.0,0.0,3.0,1.0,0.0
12406800,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8154268860816956,0.2717544138431549,0.2464222759008407,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9990000128746032,0.6146201491355896,0.4799181818962097,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.929051160812378,0.4027630984783172,0.2823434770107269,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8671924471855164,0.3306262195110321,0.3147768080234527,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7536832094192505,0.21443772315979,0.9739760160446168,284.8724670410156,284.95001220703125,297.38214111328125,292.0534362792969,297.2928466796875,297.2666015625,284.8708801269531,1.0,0.5123547315597534,0.2781797647476196,0.2781797647476196,1.0,1.0,-2.758265972137451,0.4871670007705688,2.271099090576172,-0.1377070546150207,0.9020776748657228,0.9020776748657228,0.0,111.02326965332033,116.0,45770.91796875,0.0,1718.2962646484375,1.0,280.3581237792969,283.34844970703125,295.10382080078125,298.1048278808594,293.1499938964844,293.1499938964844,280.04998779296875,36006.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689114451408386,1.0,0.0,0.0,3.661886930465698,3.661911010742188,8.947529295255663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.05908203125,0.0,1546.480712890625,1895.4371337890625,0.0,3112.598876953125,0.907923460006714,1.0,0.0,3.0,1.0,0.0
12406860,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8111701011657715,0.2705533802509308,0.245497316122055,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778564453125,0.9990000128746032,0.6142973303794861,0.4859437346458435,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6780090332031,0.9254379868507384,0.4035856425762176,0.2830440104007721,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781921386719,0.8632352948188782,0.3300110995769501,0.3143796622753143,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787109375,0.7500904202461243,0.2137427031993866,0.9716761708259584,284.6780090332031,284.95001220703125,297.36627197265625,292.04962158203125,297.2728576660156,297.2454833984375,284.6766662597656,1.0,0.5139926075935364,0.28004851937294,0.28004851937294,1.0,1.0,-2.7619967460632324,0.4928419888019562,2.2691545486450195,-0.1328666508197784,0.8968560695648193,0.8968560695648193,0.0,112.7145767211914,119.0,46990.73046875,0.0,1731.8099365234375,1.0,280.05816650390625,283.1350402832031,295.0932006835937,298.1723022460937,293.1499938964844,293.1499938964844,280.3500061035156,36255.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801542520523071,1.0,0.0,0.0,3.653154850006104,3.6531789302825928,8.904908668228018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.01171875,0.0,1538.5931396484375,1895.4371337890625,0.0,3218.02587890625,0.906138002872467,1.0,0.0,3.0,1.0,0.0
