time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406920,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8111701011657715,0.2705533802509308,0.245497316122055,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778564453125,0.9990000128746032,0.6142973303794861,0.4859437346458435,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6780090332031,0.9254379868507384,0.4035856425762176,0.2830440104007721,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781921386719,0.8632352948188782,0.3300110995769501,0.3143796622753143,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787109375,0.7500904202461243,0.2137427031993866,0.9716761708259584,284.6780090332031,284.95001220703125,297.36627197265625,292.04962158203125,297.2728576660156,297.2454833984375,284.6766662597656,1.0,0.5139926075935364,0.28004851937294,0.28004851937294,1.0,1.0,-2.7619967460632324,0.4928419888019562,2.2691545486450195,-0.1328666508197784,0.8968560695648193,0.8968560695648193,0.0,112.7145767211914,119.0,46990.73046875,0.0,1731.8099365234375,1.0,280.05816650390625,283.1350402832031,295.0932006835937,298.1723022460937,293.1499938964844,293.1499938964844,280.3500061035156,36255.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801542520523071,1.0,0.0,0.0,3.653154850006104,3.6531789302825928,8.904908668228018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.01171875,0.0,1538.5931396484375,1895.4371337890625,0.0,3218.02587890625,0.906138002872467,1.0,0.0,3.0,1.0,0.0
12406980,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8073694705963135,0.270520269870758,0.2451391965150833,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9990000128746032,0.6140467524528503,0.4921671450138092,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9223515391349792,0.4056836068630218,0.284217894077301,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8595967888832092,0.3302862644195556,0.3143613636493683,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7466799020767212,0.2135722190141677,0.9701547622680664,284.8642883300781,284.95001220703125,297.3504333496094,292.0458374023437,297.2616882324219,297.2355651855469,284.86639404296875,1.0,0.516129195690155,0.2819173038005829,0.2819173038005829,1.0,1.0,-2.768599271774292,0.4992725551128387,2.269326686859131,-0.1279917955398559,0.8971715569496155,0.8971715569496155,0.0,114.5777587890625,122.0,45854.1953125,0.0,1750.50244140625,1.0,280.3421936035156,283.34375,295.0088195800781,297.9472351074219,293.1499938964844,293.1499938964844,280.6499938964844,36145.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686234354972839,1.0,0.0,0.0,3.646782159805298,3.646806240081787,8.873867614056508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.3857421875,0.0,1530.67822265625,1895.4371337890625,0.0,3109.897216796875,0.9046710133552552,1.0,0.0,3.0,1.0,0.0
12407040,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8073694705963135,0.270520269870758,0.2451391965150833,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9990000128746032,0.6140467524528503,0.4921671450138092,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9223515391349792,0.4056836068630218,0.284217894077301,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8595967888832092,0.3302862644195556,0.3143613636493683,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.7466799020767212,0.2135722190141677,0.9701547622680664,284.8642883300781,284.95001220703125,297.3504333496094,292.0458374023437,297.2616882324219,297.2355651855469,284.86639404296875,1.0,0.516129195690155,0.2819173038005829,0.2819173038005829,1.0,1.0,-2.768599271774292,0.4992725551128387,2.269326686859131,-0.1279917955398559,0.8971715569496155,0.8971715569496155,0.0,114.5777587890625,122.0,45854.1953125,0.0,1750.50244140625,1.0,280.3421936035156,283.34375,295.0088195800781,297.9472351074219,293.1499938964844,293.1499938964844,280.6499938964844,36145.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686234354972839,1.0,0.0,0.0,3.646782159805298,3.646806240081787,8.873867614056508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.3857421875,0.0,1530.67822265625,1895.4371337890625,0.0,3109.897216796875,0.9046710133552552,1.0,0.0,3.0,1.0,0.0
12407100,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8063614964485168,0.2709711194038391,0.2454236298799514,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9990000128746032,0.6143971085548401,0.4945646226406097,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9218387603759766,0.4072386920452118,0.2851935625076294,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8586053848266602,0.3308646976947784,0.3147860467433929,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7456904053688049,0.2138047814369201,0.9708099365234376,285.012939453125,284.95001220703125,297.3425598144531,292.0439758300781,297.2606201171875,297.2364501953125,285.0234069824219,1.0,0.5174493789672852,0.2828516960144043,0.2828516960144043,1.0,1.0,-2.774289608001709,0.5031253099441528,2.2711644172668457,-0.1254448741674423,0.8990218639373779,0.8990218639373779,0.0,115.41522979736328,122.0,44821.75390625,0.0,1763.0531005859375,1.0,280.59869384765625,283.5167541503906,294.9741516113281,297.788818359375,293.1499938964844,293.1499938964844,280.6499938964844,36032.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599031567573547,1.0,0.0,0.0,3.64640474319458,3.646428823471069,8.872031003193115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.2119140625,0.0,1529.4114990234375,1895.4371337890625,0.0,3028.096435546875,0.904548406600952,1.0,0.0,3.0,1.0,0.0
12407160,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.8058940768241882,0.2716446816921234,0.2459819912910461,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.9990000128746032,0.6150789856910706,0.4965360760688782,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.921930193901062,0.4090360105037689,0.2864035665988922,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.8581152558326721,0.3316791355609894,0.315491646528244,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.7451519966125488,0.2142242491245269,0.972456395626068,285.0742492675781,284.95001220703125,297.33465576171875,292.0421142578125,297.261962890625,297.240478515625,285.0765686035156,1.0,0.5189507007598877,0.2837340831756592,0.2837340831756592,1.0,1.0,-2.7816081047058105,0.5072941780090332,2.2743139266967773,-0.1229436546564102,0.9005137085914612,0.9005137085914612,0.0,116.20231628417967,125.0,44771.15234375,0.0,1777.892578125,1.0,280.641845703125,283.5707702636719,294.99444580078125,297.8473815917969,293.1499938964844,293.1499938964844,280.3500061035156,35926.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559584021568298,1.0,0.0,0.0,3.648721218109131,3.64874529838562,8.883307032192533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.82373046875,0.0,1531.19775390625,1895.4371337890625,0.0,2991.106689453125,0.9049620628356934,1.0,0.0,3.0,1.0,0.0
12407220,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.803335964679718,0.2718786299228668,0.2465906739234924,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9990000128746032,0.6149719953536987,0.5024149417877197,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9201719164848328,0.4113838374614715,0.288370281457901,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8557745218276978,0.3324594497680664,0.3165737092494964,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7430234551429749,0.2145561426877975,0.9750786423683168,284.9126281738281,284.95001220703125,297.31890869140625,292.0383605957031,297.2539367675781,297.2348327636719,284.9117736816406,1.0,0.5222602486610413,0.2854988574981689,0.2854988574981689,1.0,1.0,-2.7962234020233154,0.5156487226486206,2.2805745601654053,-0.1178206205368042,0.898715078830719,0.898715078830719,0.0,118.30780029296876,128.0,46147.33984375,0.0,1810.27880859375,1.0,280.3578186035156,283.3830871582031,295.07843017578125,298.0805053710937,293.1499938964844,293.1499938964844,280.6499938964844,36033.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681236505508423,1.0,0.0,0.0,3.648292064666748,3.648316144943237,8.88121746811521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.1953125,0.0,1531.5233154296875,1895.4371337890625,0.0,3105.208984375,0.9049109816551208,1.0,0.0,3.0,1.0,0.0
12407280,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.803335964679718,0.2718786299228668,0.2465906739234924,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9990000128746032,0.6149719953536987,0.5024149417877197,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9201719164848328,0.4113838374614715,0.288370281457901,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8557745218276978,0.3324594497680664,0.3165737092494964,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7430234551429749,0.2145561426877975,0.9750786423683168,284.9126281738281,284.95001220703125,297.31890869140625,292.0383605957031,297.2539367675781,297.2348327636719,284.9117736816406,1.0,0.5222602486610413,0.2854988574981689,0.2854988574981689,1.0,1.0,-2.7962234020233154,0.5156487226486206,2.2805745601654053,-0.1178206205368042,0.898715078830719,0.898715078830719,0.0,118.30780029296876,128.0,46147.33984375,0.0,1810.27880859375,1.0,280.3578186035156,283.3830871582031,295.07843017578125,298.0805053710937,293.1499938964844,293.1499938964844,280.6499938964844,36033.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681236505508423,1.0,0.0,0.0,3.648292064666748,3.648316144943237,8.88121746811521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.1953125,0.0,1531.5233154296875,1895.4371337890625,0.0,3105.208984375,0.9049109816551208,1.0,0.0,3.0,1.0,0.0
12407340,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.799882173538208,0.2724976241588592,0.2469602823257446,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.9990000128746032,0.6144818067550659,0.5095357894897461,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.9173884987831116,0.4142253696918487,0.2901675403118133,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034240722656,0.8525957465171814,0.3334947228431701,0.3174079954624176,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.7402114272117615,0.2150602340698242,0.976997971534729,285.10369873046875,284.95001220703125,297.3031616210937,292.0346069335937,297.24908447265625,297.23309326171875,285.1059265136719,1.0,0.5257726311683655,0.2872636318206787,0.2872636318206787,1.0,1.0,-2.8106908798217773,0.524025022983551,2.286665678024292,-0.1127250492572784,0.9022626876831056,0.9022626876831056,0.0,120.76324462890624,131.0,45157.875,0.0,1844.426513671875,1.0,280.6421813964844,283.5933837890625,295.01171875,297.90203857421875,293.1499938964844,293.1499938964844,280.3500061035156,35858.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600826859474182,1.0,0.0,0.0,3.6525938510894775,3.652617931365967,8.902173362912436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.15283203125,0.0,1534.994873046875,1895.4371337890625,0.0,3029.780517578125,0.9057782888412476,1.0,0.0,3.0,1.0,0.0
12407400,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.799882173538208,0.2724976241588592,0.2469602823257446,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.9990000128746032,0.6144818067550659,0.5095357894897461,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.9173884987831116,0.4142253696918487,0.2901675403118133,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034240722656,0.8525957465171814,0.3334947228431701,0.3174079954624176,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.7402114272117615,0.2150602340698242,0.976997971534729,285.10369873046875,284.95001220703125,297.3031616210937,292.0346069335937,297.24908447265625,297.23309326171875,285.1059265136719,1.0,0.5257726311683655,0.2872636318206787,0.2872636318206787,1.0,1.0,-2.8106908798217773,0.524025022983551,2.286665678024292,-0.1127250492572784,0.9022626876831056,0.9022626876831056,0.0,120.76324462890624,131.0,45157.875,0.0,1844.426513671875,1.0,280.6421813964844,283.5933837890625,295.01171875,297.90203857421875,293.1499938964844,293.1499938964844,280.3500061035156,35858.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600826859474182,1.0,0.0,0.0,3.6525938510894775,3.652617931365967,8.902173362912436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.15283203125,0.0,1534.994873046875,1895.4371337890625,0.0,3029.780517578125,0.9057782888412476,1.0,0.0,3.0,1.0,0.0
12407460,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7962987422943115,0.272540420293808,0.2473614811897277,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.9990000128746032,0.6128242015838623,0.5170868635177612,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.9144368171691896,0.4164126813411712,0.291992038488388,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8493219614028931,0.334087610244751,0.318295955657959,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.7373533248901367,0.2152950763702392,0.9792264699935912,284.94268798828125,284.95001220703125,297.2873840332031,292.03082275390625,297.240234375,297.22637939453125,284.9418640136719,1.0,0.5295106172561646,0.2888062298297882,0.2888062298297882,1.0,1.0,-2.826189517974853,0.5321702361106873,2.294019222259521,-0.1080060005187988,0.9008659720420836,0.9008659720420836,0.0,123.40955352783205,134.0,46577.9296875,0.0,1881.4443359375,1.0,280.3577880859375,283.4061889648437,295.0738220214844,298.10552978515625,293.1499938964844,293.1499938964844,280.04998779296875,35974.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723351955413818,1.0,0.0,0.0,3.654381513595581,3.6544055938720703,8.910889732760552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.17138671875,0.0,1537.854736328125,1895.4371337890625,0.0,3144.71484375,0.906230628490448,1.0,0.0,3.0,1.0,0.0
12407520,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7962987422943115,0.272540420293808,0.2473614811897277,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.9990000128746032,0.6128242015838623,0.5170868635177612,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.9144368171691896,0.4164126813411712,0.291992038488388,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8493219614028931,0.334087610244751,0.318295955657959,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.7373533248901367,0.2152950763702392,0.9792264699935912,284.94268798828125,284.95001220703125,297.2873840332031,292.03082275390625,297.240234375,297.22637939453125,284.9418640136719,1.0,0.5295106172561646,0.2888062298297882,0.2888062298297882,1.0,1.0,-2.826189517974853,0.5321702361106873,2.294019222259521,-0.1080060005187988,0.9008659720420836,0.9008659720420836,0.0,123.40955352783205,134.0,46577.9296875,0.0,1881.4443359375,1.0,280.3577880859375,283.4061889648437,295.0738220214844,298.10552978515625,293.1499938964844,293.1499938964844,280.04998779296875,35974.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723351955413818,1.0,0.0,0.0,3.654381513595581,3.6544055938720703,8.910889732760552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.17138671875,0.0,1537.854736328125,1895.4371337890625,0.0,3144.71484375,0.906230628490448,1.0,0.0,3.0,1.0,0.0
12407580,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623291015625,0.7904834151268005,0.271651417016983,0.2468374967575073,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76190185546875,0.9990000128746032,0.608893871307373,0.5271287560462952,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.909090220928192,0.417587548494339,0.293028175830841,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621459960937,0.8441258668899536,0.3337919414043426,0.3183076977729797,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625732421875,0.7328065633773804,0.2148536592721939,0.9784730076789856,284.76202392578125,284.95001220703125,297.27154541015625,292.0269775390625,297.2256164550781,297.212158203125,284.7611389160156,1.0,0.5331158638000488,0.2903487980365753,0.2903487980365753,1.0,1.0,-2.83798623085022,0.5393523573875427,2.298633813858032,-0.1034214124083519,0.8968623876571655,0.8968623876571655,0.0,126.6525421142578,122.0,47974.4453125,0.0,1915.810302734375,1.0,280.0581970214844,283.2030334472656,295.0793762207031,298.2127380371094,293.1499938964844,293.1499938964844,280.3500061035156,36176.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857917785644531,1.0,0.0,0.0,3.648498058319092,3.648522138595581,8.882219617589726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.10400390625,0.0,1532.817138671875,1895.4371337890625,0.0,3270.83154296875,0.9050476551055908,1.0,0.0,3.0,1.0,0.0
12407640,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623291015625,0.7904834151268005,0.271651417016983,0.2468374967575073,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76190185546875,0.9990000128746032,0.608893871307373,0.5271287560462952,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.909090220928192,0.417587548494339,0.293028175830841,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621459960937,0.8441258668899536,0.3337919414043426,0.3183076977729797,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625732421875,0.7328065633773804,0.2148536592721939,0.9784730076789856,284.76202392578125,284.95001220703125,297.27154541015625,292.0269775390625,297.2256164550781,297.212158203125,284.7611389160156,1.0,0.5331158638000488,0.2903487980365753,0.2903487980365753,1.0,1.0,-2.83798623085022,0.5393523573875427,2.298633813858032,-0.1034214124083519,0.8968623876571655,0.8968623876571655,0.0,126.6525421142578,122.0,47974.4453125,0.0,1915.810302734375,1.0,280.0581970214844,283.2030334472656,295.0793762207031,298.2127380371094,293.1499938964844,293.1499938964844,280.3500061035156,36176.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857917785644531,1.0,0.0,0.0,3.648498058319092,3.648522138595581,8.882219617589726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.10400390625,0.0,1532.817138671875,1895.4371337890625,0.0,3270.83154296875,0.9050476551055908,1.0,0.0,3.0,1.0,0.0
12407700,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.789958655834198,0.2714724242687225,0.2464806586503982,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.6070452928543091,0.5273865461349487,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9094423651695251,0.4184967577457428,0.2934804558753967,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8438773155212402,0.3338105380535126,0.3181682825088501,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7324309945106506,0.214689090847969,0.9773253798484802,284.8905639648437,284.95001220703125,297.2635803222656,292.0250244140625,297.2215881347656,297.20916748046875,284.89947509765625,1.0,0.5326592326164246,0.2911200821399688,0.2911200821399688,1.0,1.0,-2.8368799686431885,0.5410635471343994,2.295816421508789,-0.1012759804725647,0.8976872563362122,0.8976872563362122,0.0,126.69349670410156,122.0,46907.58984375,0.0,1914.220703125,1.0,280.3013000488281,283.358154296875,295.0035705566406,297.9815673828125,293.1499938964844,293.1499938964844,280.3500061035156,36118.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797829151153564,1.0,0.0,0.0,3.646040916442871,3.64606499671936,8.870260330695601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.015625,0.0,1529.6517333984375,1895.4371337890625,0.0,3214.54638671875,0.9045141935348512,1.0,0.0,3.0,1.0,0.0
12407760,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.7920089364051819,0.2716899216175079,0.2464957535266876,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.9990000128746032,0.6062695384025574,0.5234499573707581,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9128952026367188,0.419847697019577,0.2942684590816498,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8460344076156616,0.3341731131076813,0.3183357417583465,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.7340471148490906,0.2147541344165802,0.9769850373268129,284.9389038085937,284.95001220703125,297.255615234375,292.0230712890625,297.22125244140625,297.2110595703125,284.9399719238281,1.0,0.531219482421875,0.2918738722801208,0.2918738722801208,1.0,1.0,-2.8329102993011475,0.5419647693634033,2.290945529937744,-0.0994442254304885,0.8981451988220215,0.8981451988220215,0.0,125.44274139404295,110.0,46722.6953125,0.0,1901.8392333984373,1.0,280.3422546386719,283.4028015136719,294.9940185546875,297.98992919921875,293.1499938964844,293.1499938964844,280.6499938964844,36049.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761095404624939,1.0,0.0,0.0,3.6458098888397217,3.645833969116211,8.869136536304723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.693359375,0.0,1528.8837890625,1895.4371337890625,0.0,3180.11083984375,0.9043864011764526,1.0,0.0,3.0,1.0,0.0
12407820,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.8012957572937012,0.2727211415767669,0.2470801472663879,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.9990000128746032,0.6079847812652588,0.5071640014648438,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.9265617728233336,0.4232116937637329,0.2963255047798157,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.855475664138794,0.3355014622211456,0.3192242383956909,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.7415711879730225,0.2153729796409607,0.9781755805015564,285.1185913085937,284.95001220703125,297.2396240234375,292.01904296875,297.2252197265625,297.2208557128906,285.1191711425781,1.0,0.5260031819343567,0.2933814823627472,0.2933814823627472,1.0,1.0,-2.8190174102783203,0.5421356558799744,2.276881694793701,-0.0961055383086204,0.9018953442573548,0.9018953442573548,0.0,120.44548797607422,113.0,45303.18359375,0.0,1855.8050537109373,1.0,280.6417541503906,283.6058349609375,294.9709167480469,297.8661499023437,293.1499938964844,293.1499938964844,280.3500061035156,35850.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634384870529175,1.0,0.0,0.0,3.650748014450073,3.6507720947265625,8.893178460311901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.74951171875,0.0,1532.8853759765625,1895.4371337890625,0.0,3061.25732421875,0.9053581357002258,1.0,0.0,3.0,1.0,0.0
12407880,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.8012957572937012,0.2727211415767669,0.2470801472663879,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.9990000128746032,0.6079847812652588,0.5071640014648438,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.9265617728233336,0.4232116937637329,0.2963255047798157,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.855475664138794,0.3355014622211456,0.3192242383956909,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.7415711879730225,0.2153729796409607,0.9781755805015564,285.1185913085937,284.95001220703125,297.2396240234375,292.01904296875,297.2252197265625,297.2208557128906,285.1191711425781,1.0,0.5260031819343567,0.2933814823627472,0.2933814823627472,1.0,1.0,-2.8190174102783203,0.5421356558799744,2.276881694793701,-0.0961055383086204,0.9018953442573548,0.9018953442573548,0.0,120.44548797607422,113.0,45303.18359375,0.0,1855.8050537109373,1.0,280.6417541503906,283.6058349609375,294.9709167480469,297.8661499023437,293.1499938964844,293.1499938964844,280.3500061035156,35850.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634384870529175,1.0,0.0,0.0,3.650748014450073,3.6507720947265625,8.893178460311901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.74951171875,0.0,1532.8853759765625,1895.4371337890625,0.0,3061.25732421875,0.9053581357002258,1.0,0.0,3.0,1.0,0.0
12407940,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8067262768745422,0.2727997004985809,0.2474046200513839,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.9990000128746032,0.6108625531196594,0.4978912472724914,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.935436487197876,0.4254761040210724,0.2981279492378235,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.8613746166229248,0.3361270129680633,0.3200161159038543,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.7463003993034363,0.2156658321619033,0.9798662066459656,284.92901611328125,284.95001220703125,297.2234802246094,292.014892578125,297.2221984863281,297.22174072265625,284.9270935058594,1.0,0.523833155632019,0.2948890626430511,0.2948890626430511,1.0,1.0,-2.813399314880371,0.5445423126220703,2.268857002258301,-0.092617355287075,0.9001138806343079,0.9001138806343079,0.0,117.73933410644533,116.0,46373.28125,0.0,1834.019775390625,1.0,280.3577880859375,283.39605712890625,295.04541015625,298.0687561035156,293.1499938964844,293.1499938964844,280.04998779296875,35988.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735452890396118,1.0,0.0,0.0,3.652101755142212,3.652125835418701,8.899775139070698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.53271484375,0.0,1535.4193115234375,1895.4371337890625,0.0,3156.064208984375,0.9057267904281616,1.0,0.0,3.0,1.0,0.0
12408000,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8067262768745422,0.2727997004985809,0.2474046200513839,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.9990000128746032,0.6108625531196594,0.4978912472724914,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.935436487197876,0.4254761040210724,0.2981279492378235,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.8613746166229248,0.3361270129680633,0.3200161159038543,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.7463003993034363,0.2156658321619033,0.9798662066459656,284.92901611328125,284.95001220703125,297.2234802246094,292.014892578125,297.2221984863281,297.22174072265625,284.9270935058594,1.0,0.523833155632019,0.2948890626430511,0.2948890626430511,1.0,1.0,-2.813399314880371,0.5445423126220703,2.268857002258301,-0.092617355287075,0.9001138806343079,0.9001138806343079,0.0,117.73933410644533,116.0,46373.28125,0.0,1834.019775390625,1.0,280.3577880859375,283.39605712890625,295.04541015625,298.0687561035156,293.1499938964844,293.1499938964844,280.04998779296875,35988.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735452890396118,1.0,0.0,0.0,3.652101755142212,3.652125835418701,8.899775139070698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.53271484375,0.0,1535.4193115234375,1895.4371337890625,0.0,3156.064208984375,0.9057267904281616,1.0,0.0,3.0,1.0,0.0
12408060,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274780273437,0.8066141605377197,0.2718285918235779,0.2467079609632492,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268371582031,0.9990000128746032,0.6117885708808899,0.4966933131217956,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.9374264478683472,0.4266013503074646,0.299052894115448,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.861903727054596,0.3357361853122711,0.3198397755622864,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278747558594,0.7465774416923523,0.2152449786663055,0.9786533117294312,284.7270202636719,284.95001220703125,297.2071838378906,292.0106201171875,297.2108459472656,297.2118835449219,284.7253112792969,1.0,0.5232635736465454,0.2966656684875488,0.2966656684875488,1.0,1.0,-2.8105628490448,0.548373281955719,2.2621893882751465,-0.0881859362125396,0.8954945802688599,0.8954945802688599,0.0,117.3156967163086,119.0,47493.48828125,0.0,1827.5509033203125,1.0,280.0582275390625,283.1756286621094,295.0526123046875,298.1610717773437,293.1499938964844,293.1499938964844,280.3500061035156,36215.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849812150001526,1.0,0.0,0.0,3.644832611083984,3.6448566913604736,8.864382152751205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.7099609375,0.0,1529.0400390625,1895.4371337890625,0.0,3263.242919921875,0.9042518734931946,1.0,0.0,3.0,1.0,0.0
12408120,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274780273437,0.8066141605377197,0.2718285918235779,0.2467079609632492,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268371582031,0.9990000128746032,0.6117885708808899,0.4966933131217956,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.9374264478683472,0.4266013503074646,0.299052894115448,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.861903727054596,0.3357361853122711,0.3198397755622864,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278747558594,0.7465774416923523,0.2152449786663055,0.9786533117294312,284.7270202636719,284.95001220703125,297.2071838378906,292.0106201171875,297.2108459472656,297.2118835449219,284.7253112792969,1.0,0.5232635736465454,0.2966656684875488,0.2966656684875488,1.0,1.0,-2.8105628490448,0.548373281955719,2.2621893882751465,-0.0881859362125396,0.8954945802688599,0.8954945802688599,0.0,117.3156967163086,119.0,47493.48828125,0.0,1827.5509033203125,1.0,280.0582275390625,283.1756286621094,295.0526123046875,298.1610717773437,293.1499938964844,293.1499938964844,280.3500061035156,36215.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849812150001526,1.0,0.0,0.0,3.644832611083984,3.6448566913604736,8.864382152751205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.7099609375,0.0,1529.0400390625,1895.4371337890625,0.0,3263.242919921875,0.9042518734931946,1.0,0.0,3.0,1.0,0.0
12408180,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8054080605506897,0.2718282043933868,0.2463651448488235,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.6125973463058472,0.4981891214847564,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9378847479820251,0.4288995265960693,0.3003347218036651,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8610455393791199,0.3360423743724823,0.319837361574173,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.74563068151474,0.2152192145586013,0.9776771664619446,284.9041442871094,284.95001220703125,297.19073486328125,292.00616455078125,297.20703125,297.2117004394531,284.9059143066406,1.0,0.5238633751869202,0.2984422445297241,0.2984422445297241,1.0,1.0,-2.812304735183716,0.5534904599189758,2.2588143348693848,-0.0835651755332946,0.8962804079055786,0.8962804079055786,0.0,117.77332305908205,122.0,46253.53125,0.0,1832.4315185546875,1.0,280.3421325683594,283.3757629394531,294.9690856933594,297.9335327148437,293.1499938964844,293.1499938964844,280.6499938964844,36098.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735878467559814,1.0,0.0,0.0,3.6402337551116943,3.640257596969605,8.842026772981626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.826171875,0.0,1523.064697265625,1895.4371337890625,0.0,3156.463623046875,0.9031744003295898,1.0,0.0,3.0,1.0,0.0
12408240,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8054080605506897,0.2718282043933868,0.2463651448488235,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.6125973463058472,0.4981891214847564,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9378847479820251,0.4288995265960693,0.3003347218036651,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8610455393791199,0.3360423743724823,0.319837361574173,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.74563068151474,0.2152192145586013,0.9776771664619446,284.9041442871094,284.95001220703125,297.19073486328125,292.00616455078125,297.20703125,297.2117004394531,284.9059143066406,1.0,0.5238633751869202,0.2984422445297241,0.2984422445297241,1.0,1.0,-2.812304735183716,0.5534904599189758,2.2588143348693848,-0.0835651755332946,0.8962804079055786,0.8962804079055786,0.0,117.77332305908205,122.0,46253.53125,0.0,1832.4315185546875,1.0,280.3421325683594,283.3757629394531,294.9690856933594,297.9335327148437,293.1499938964844,293.1499938964844,280.6499938964844,36098.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735878467559814,1.0,0.0,0.0,3.6402337551116943,3.640257596969605,8.842026772981626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.826171875,0.0,1523.064697265625,1895.4371337890625,0.0,3156.463623046875,0.9031744003295898,1.0,0.0,3.0,1.0,0.0
12408300,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.80533766746521,0.2722669243812561,0.2466282397508621,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.9990000128746032,0.6133687496185303,0.4988487660884857,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.938640832901001,0.4305528402328491,0.3013636171817779,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8610227108001709,0.3366022109985351,0.3202351629734039,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.7455108761787415,0.215493619441986,0.9784746766090392,285.0487060546875,284.95001220703125,297.18243408203125,292.0038757324219,297.2086486816406,297.2161865234375,285.05865478515625,1.0,0.5245980024337769,0.2993305325508117,0.2993305325508117,1.0,1.0,-2.8160834312438965,0.5568569302558899,2.2592263221740723,-0.0810873582959175,0.8983293771743774,0.8983293771743774,0.0,118.08650970458984,122.0,45174.2890625,0.0,1839.810546875,1.0,280.5985412597656,283.54473876953125,294.9334716796875,297.7715148925781,293.1499938964844,293.1499938964844,280.6499938964844,35984.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647843599319458,1.0,0.0,0.0,3.6407551765441895,3.640779256820679,8.844560284160252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.2626953125,0.0,1522.7911376953125,1895.4371337890625,0.0,3073.882568359375,0.9032514691352844,1.0,0.0,3.0,1.0,0.0
12408360,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.8056302666664124,0.2729184925556183,0.2471572607755661,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.9990000128746032,0.6144035458564758,0.4993876814842224,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.9397647380828856,0.432449460029602,0.3026323020458221,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.8613077998161316,0.3373851478099823,0.3209026157855987,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.7456733584403992,0.2159408032894134,0.9802067279815674,285.1063842773437,284.95001220703125,297.174072265625,292.00152587890625,297.21209716796875,297.2231140136719,285.1083679199219,1.0,0.5256085991859436,0.3000958263874054,0.3000958263874054,1.0,1.0,-2.82177209854126,0.5604586601257324,2.261313438415528,-0.0787968933582305,0.8999980092048645,0.8999980092048645,0.0,118.4384994506836,125.0,45087.3359375,0.0,1850.3858642578125,1.0,280.64178466796875,283.5956726074219,294.9523620605469,297.8262023925781,293.1499938964844,293.1499938964844,280.95001220703125,35880.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606449961662292,1.0,0.0,0.0,3.643931388854981,3.64395523071289,8.859998956722848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.7958984375,0.0,1525.5330810546875,1895.4371337890625,0.0,3035.05419921875,0.9038577675819396,1.0,0.0,3.0,1.0,0.0
12408420,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31005859375,0.8061808347702026,0.2745236456394195,0.2485147267580032,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3108215332031,0.9990000128746032,0.6168966293334961,0.5011242628097534,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106384277344,0.9418352246284484,0.4366101324558258,0.3054409325122833,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31036376953125,0.8618379235267639,0.3393180668354034,0.3226185739040375,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30963134765625,0.7460540533065796,0.2171461582183838,0.9852021932601928,285.31060791015625,284.95001220703125,297.1571960449219,291.9967041015625,297.2209777832031,297.239501953125,285.3126525878906,1.0,0.5283215045928955,0.3016264736652374,0.3016264736652374,1.0,1.0,-2.836927652359009,0.5686984062194824,2.2682292461395264,-0.0739993900060653,0.9064578413963318,0.9064578413963318,0.0,119.46185302734376,128.0,44023.06640625,0.0,1879.1658935546875,1.0,280.9417724609375,283.81549072265625,294.9541320800781,297.7577514648437,293.1499938964844,293.1499938964844,280.6499938964844,35626.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495035767555237,1.0,0.0,0.0,3.65710711479187,3.65713119506836,8.924187113734661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.15234375,0.0,1538.2869873046875,1895.4371337890625,0.0,2930.62109375,0.9066335558891296,1.0,0.0,3.0,1.0,0.0
12408480,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31005859375,0.8061808347702026,0.2745236456394195,0.2485147267580032,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3108215332031,0.9990000128746032,0.6168966293334961,0.5011242628097534,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106384277344,0.9418352246284484,0.4366101324558258,0.3054409325122833,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31036376953125,0.8618379235267639,0.3393180668354034,0.3226185739040375,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30963134765625,0.7460540533065796,0.2171461582183838,0.9852021932601928,285.31060791015625,284.95001220703125,297.1571960449219,291.9967041015625,297.2209777832031,297.239501953125,285.3126525878906,1.0,0.5283215045928955,0.3016264736652374,0.3016264736652374,1.0,1.0,-2.836927652359009,0.5686984062194824,2.2682292461395264,-0.0739993900060653,0.9064578413963318,0.9064578413963318,0.0,119.46185302734376,128.0,44023.06640625,0.0,1879.1658935546875,1.0,280.9417724609375,283.81549072265625,294.9541320800781,297.7577514648437,293.1499938964844,293.1499938964844,280.6499938964844,35626.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495035767555237,1.0,0.0,0.0,3.65710711479187,3.65713119506836,8.924187113734661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.15234375,0.0,1538.2869873046875,1895.4371337890625,0.0,2930.62109375,0.9066335558891296,1.0,0.0,3.0,1.0,0.0
12408540,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.145263671875,0.8045965433120728,0.2749807834625244,0.2493539154529571,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14483642578125,0.9990000128746032,0.6177064776420593,0.505721926689148,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.941302478313446,0.4394520819187164,0.3077855408191681,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.8604418039321899,0.3403552770614624,0.3239839673042297,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455383300781,0.7449182868003845,0.2178080379962921,0.9894636869430542,285.1449584960937,284.95001220703125,297.1401062011719,291.9916381835937,297.2183532714844,297.2412414550781,285.1438903808594,1.0,0.5316436886787415,0.303157091140747,0.303157091140747,1.0,1.0,-2.853046178817749,0.5772479772567749,2.275798320770264,-0.0690036341547966,0.9077285528182985,0.9077285528182985,0.0,121.30223083496094,131.0,45467.17578125,0.0,1913.7332763671875,1.0,280.65771484375,283.6222839355469,295.0388488769531,297.9979248046875,293.1499938964844,293.1499938964844,280.3500061035156,35710.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632324934005737,1.0,0.0,0.0,3.668690204620361,3.6687142848968506,8.980806569525157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.86181640625,0.0,1551.8818359375,1895.4371337890625,0.0,3059.324951171875,0.9092540144920348,1.0,0.0,3.0,1.0,0.0
12408600,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.145263671875,0.8045965433120728,0.2749807834625244,0.2493539154529571,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14483642578125,0.9990000128746032,0.6177064776420593,0.505721926689148,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449279785156,0.941302478313446,0.4394520819187164,0.3077855408191681,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.8604418039321899,0.3403552770614624,0.3239839673042297,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455383300781,0.7449182868003845,0.2178080379962921,0.9894636869430542,285.1449584960937,284.95001220703125,297.1401062011719,291.9916381835937,297.2183532714844,297.2412414550781,285.1438903808594,1.0,0.5316436886787415,0.303157091140747,0.303157091140747,1.0,1.0,-2.853046178817749,0.5772479772567749,2.275798320770264,-0.0690036341547966,0.9077285528182985,0.9077285528182985,0.0,121.30223083496094,131.0,45467.17578125,0.0,1913.7332763671875,1.0,280.65771484375,283.6222839355469,295.0388488769531,297.9979248046875,293.1499938964844,293.1499938964844,280.3500061035156,35710.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632324934005737,1.0,0.0,0.0,3.668690204620361,3.6687142848968506,8.980806569525157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.86181640625,0.0,1551.8818359375,1895.4371337890625,0.0,3059.324951171875,0.9092540144920348,1.0,0.0,3.0,1.0,0.0
12408660,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.7996246218681335,0.2742779552936554,0.2490165382623672,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.9990000128746032,0.615696132183075,0.5142611265182495,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.9368252158164978,0.4410252869129181,0.3091151416301727,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.8559257984161377,0.3402618169784546,0.3242135047912597,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.7411271333694458,0.2176358252763748,0.9899674654006958,284.9587707519531,284.95001220703125,297.1227111816406,291.986328125,297.2045593261719,297.2285461425781,284.9576416015625,1.0,0.5350430607795715,0.3044010698795318,0.3044010698795318,1.0,1.0,-2.865386962890625,0.58404141664505,2.2813453674316406,-0.0649157762527465,0.9063091278076172,0.9063091278076172,0.0,124.09549713134766,134.0,46913.87109375,0.0,1947.2012939453125,1.0,280.3580627441406,283.4129638671875,295.0455627441406,298.1126708984375,293.1499938964844,293.1499938964844,280.04998779296875,35891.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782628774642944,1.0,0.0,0.0,3.6733787059783936,3.673402786254883,9.003776426652621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.23779296875,0.0,1558.51806640625,1895.4371337890625,0.0,3200.298583984375,0.9104198813438416,1.0,0.0,3.0,1.0,0.0
