time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408720,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.7996246218681335,0.2742779552936554,0.2490165382623672,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.9990000128746032,0.615696132183075,0.5142611265182495,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.9368252158164978,0.4410252869129181,0.3091151416301727,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.8559257984161377,0.3402618169784546,0.3242135047912597,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.7411271333694458,0.2176358252763748,0.9899674654006958,284.9587707519531,284.95001220703125,297.1227111816406,291.986328125,297.2045593261719,297.2285461425781,284.9576416015625,1.0,0.5350430607795715,0.3044010698795318,0.3044010698795318,1.0,1.0,-2.865386962890625,0.58404141664505,2.2813453674316406,-0.0649157762527465,0.9063091278076172,0.9063091278076172,0.0,124.09549713134766,134.0,46913.87109375,0.0,1947.2012939453125,1.0,280.3580627441406,283.4129638671875,295.0455627441406,298.1126708984375,293.1499938964844,293.1499938964844,280.04998779296875,35891.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782628774642944,1.0,0.0,0.0,3.6733787059783936,3.673402786254883,9.003776426652621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.23779296875,0.0,1558.51806640625,1895.4371337890625,0.0,3200.298583984375,0.9104198813438416,1.0,0.0,3.0,1.0,0.0
12408780,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.7931657433509827,0.2730441093444824,0.2481167912483215,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77294921875,0.9990000128746032,0.6113443970680237,0.5246566534042358,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730712890625,0.930581510066986,0.4420201182365417,0.3099710047245025,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732238769531,0.8500151634216309,0.3395431041717529,0.3237752616405487,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.773681640625,0.7360313534736633,0.2169116288423538,0.9878256320953368,284.7730712890625,284.95001220703125,297.10504150390625,291.9807434082031,297.1881408691406,297.2124938964844,284.77203369140625,1.0,0.5383097529411316,0.3056450486183166,0.3056450486183166,1.0,1.0,-2.874730348587036,0.5899940729141235,2.284736156463623,-0.0610060840845108,0.9024124145507812,0.9024124145507812,0.0,127.33656311035156,122.0,48291.3515625,0.0,1978.2353515625,1.0,280.0580444335937,283.20556640625,295.0316162109375,298.18780517578125,293.1499938964844,293.1499938964844,279.75,36118.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909371495246887,1.0,0.0,0.0,3.669676542282105,3.669700860977173,8.985637123259949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.73291015625,0.0,1556.060791015625,1895.4371337890625,0.0,3318.970947265625,0.9097421169281006,1.0,0.0,3.0,1.0,0.0
12408840,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.7931657433509827,0.2730441093444824,0.2481167912483215,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77294921875,0.9990000128746032,0.6113443970680237,0.5246566534042358,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730712890625,0.930581510066986,0.4420201182365417,0.3099710047245025,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732238769531,0.8500151634216309,0.3395431041717529,0.3237752616405487,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.773681640625,0.7360313534736633,0.2169116288423538,0.9878256320953368,284.7730712890625,284.95001220703125,297.10504150390625,291.9807434082031,297.1881408691406,297.2124938964844,284.77203369140625,1.0,0.5383097529411316,0.3056450486183166,0.3056450486183166,1.0,1.0,-2.874730348587036,0.5899940729141235,2.284736156463623,-0.0610060840845108,0.9024124145507812,0.9024124145507812,0.0,127.33656311035156,122.0,48291.3515625,0.0,1978.2353515625,1.0,280.0580444335937,283.20556640625,295.0316162109375,298.18780517578125,293.1499938964844,293.1499938964844,279.75,36118.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909371495246887,1.0,0.0,0.0,3.669676542282105,3.669700860977173,8.985637123259949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.73291015625,0.0,1556.060791015625,1895.4371337890625,0.0,3318.970947265625,0.9097421169281006,1.0,0.0,3.0,1.0,0.0
12408900,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346740722656,0.7922353148460388,0.272312730550766,0.2475292831659317,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.630859375,0.9990000128746032,0.6086958646774292,0.5252072811126709,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6317749023437,0.9305713176727296,0.442387193441391,0.3102876245975494,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331481933594,0.8493878245353699,0.3390358686447143,0.3233725130558014,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63671875,0.7353326082229614,0.2163911163806915,0.9858315587043762,284.6319274902344,284.95001220703125,297.0960693359375,291.97784423828125,297.1805114746094,297.20526123046875,284.6224060058594,1.0,0.5376797318458557,0.3062670528888702,0.3062670528888702,1.0,1.0,-2.8722050189971924,0.5909350514411926,2.2812700271606445,-0.0592681132256984,0.8989374041557312,0.8989374041557312,0.0,127.40779876708984,122.0,49367.30859375,0.0,1974.439697265625,1.0,279.8008117675781,283.0395202636719,295.04559326171875,298.3214416503906,293.1499938964844,293.1499938964844,279.75,36258.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985713720321655,1.0,0.0,0.0,3.664456605911255,3.6644809246063232,8.96009225925809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.25390625,0.0,1551.2550048828125,1895.4371337890625,0.0,3390.263671875,0.9086324572563172,1.0,0.0,3.0,1.0,0.0
12408960,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5755615234375,0.7926080822944641,0.2714715600013733,0.2467663288116455,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.57476806640625,0.9990000128746032,0.6062461137771606,0.5228713750839233,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.574951171875,0.9323695302009584,0.4426235258579254,0.3104446828365326,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.57525634765625,0.8501073122024536,0.3384062647819519,0.3227821290493011,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760192871094,0.7356986999511719,0.2157546281814575,0.9830271005630492,284.5749816894531,284.95001220703125,297.0870361328125,291.9748840332031,297.1716613769531,297.1965026855469,284.57281494140625,1.0,0.5359535813331604,0.306910902261734,0.306910902261734,1.0,1.0,-2.864597082138061,0.5904953479766846,2.274101734161377,-0.0579061284661293,0.8958210349082947,0.8958210349082947,0.0,126.47296142578124,110.0,49379.7578125,0.0,1957.4775390625,1.0,279.7580261230469,282.9895324707031,295.01593017578125,298.2465515136719,293.1499938964844,293.1499938964844,280.04998779296875,36387.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015493988990784,1.0,0.0,0.0,3.656127452850342,3.65615177154541,8.919406582208467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.142578125,0.0,1542.904052734375,1895.4371337890625,0.0,3418.02294921875,0.9068908095359802,1.0,0.0,3.0,1.0,0.0
12409020,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328796386719,0.7987011671066284,0.271054744720459,0.2458771914243698,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733154296875,0.9990000128746032,0.604823112487793,0.509491503238678,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73309326171875,0.9427892565727234,0.4446106851100921,0.3113696277141571,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330017089844,0.8567037582397461,0.3381995558738708,0.3221006393432617,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.7406145930290222,0.2151755392551422,0.9786176085472108,284.73309326171875,284.95001220703125,297.0686950683594,291.9686889648437,297.164794921875,297.1928405761719,284.73358154296875,1.0,0.5299767851829529,0.3081985712051391,0.3081985712051391,1.0,1.0,-2.842445611953736,0.5876350402832031,2.254810571670532,-0.0557479858398437,0.894219160079956,0.894219160079956,0.0,121.95692443847656,113.0,47820.328125,0.0,1899.87890625,1.0,280.04217529296875,283.1770935058594,294.9276733398437,297.9963684082031,293.1499938964844,293.1499938964844,280.3500061035156,36317.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893983960151672,1.0,0.0,0.0,3.6435468196868896,3.643570899963379,8.858129376676516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.58642578125,0.0,1528.3697509765625,1895.4371337890625,0.0,3304.5810546875,0.9040607810020448,1.0,0.0,3.0,1.0,0.0
12409080,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328796386719,0.7987011671066284,0.271054744720459,0.2458771914243698,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733154296875,0.9990000128746032,0.604823112487793,0.509491503238678,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73309326171875,0.9427892565727234,0.4446106851100921,0.3113696277141571,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330017089844,0.8567037582397461,0.3381995558738708,0.3221006393432617,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.7406145930290222,0.2151755392551422,0.9786176085472108,284.73309326171875,284.95001220703125,297.0686950683594,291.9686889648437,297.164794921875,297.1928405761719,284.73358154296875,1.0,0.5299767851829529,0.3081985712051391,0.3081985712051391,1.0,1.0,-2.842445611953736,0.5876350402832031,2.254810571670532,-0.0557479858398437,0.894219160079956,0.894219160079956,0.0,121.95692443847656,113.0,47820.328125,0.0,1899.87890625,1.0,280.04217529296875,283.1770935058594,294.9276733398437,297.9963684082031,293.1499938964844,293.1499938964844,280.3500061035156,36317.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893983960151672,1.0,0.0,0.0,3.6435468196868896,3.643570899963379,8.858129376676516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.58642578125,0.0,1528.3697509765625,1895.4371337890625,0.0,3304.5810546875,0.9040607810020448,1.0,0.0,3.0,1.0,0.0
12409140,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8046744465827942,0.2718018889427185,0.2462298721075058,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9990000128746032,0.6072333455085754,0.4992446303367615,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.952264368534088,0.4479483067989349,0.3134123980998993,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8629307746887207,0.3391382694244385,0.3226411342620849,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.7453969717025757,0.2155488282442093,0.9787781834602356,284.9182434082031,284.95001220703125,297.04998779296875,291.9621887207031,297.16943359375,297.2043151855469,284.91961669921875,1.0,0.527202844619751,0.3094862401485443,0.3094862401485443,1.0,1.0,-2.833829402923584,0.588605523109436,2.245223999023437,-0.0531038306653499,0.8953026533126831,0.8953026533126831,0.0,118.86204528808594,131.0,46384.2890625,0.0,1871.2344970703125,1.0,280.3416748046875,283.3863830566406,294.90594482421875,297.8651123046875,293.1499938964844,293.1499938964844,280.6499938964844,36136.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750439286231995,1.0,0.0,0.0,3.637740850448608,3.637764692306519,8.829920261632651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.71484375,0.0,1520.5875244140625,1895.4371337890625,0.0,3170.118896484375,0.9026482105255128,1.0,0.0,3.0,1.0,0.0
12409200,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8046744465827942,0.2718018889427185,0.2462298721075058,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9990000128746032,0.6072333455085754,0.4992446303367615,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.952264368534088,0.4479483067989349,0.3134123980998993,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8629307746887207,0.3391382694244385,0.3226411342620849,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.7453969717025757,0.2155488282442093,0.9787781834602356,284.9182434082031,284.95001220703125,297.04998779296875,291.9621887207031,297.16943359375,297.2043151855469,284.91961669921875,1.0,0.527202844619751,0.3094862401485443,0.3094862401485443,1.0,1.0,-2.833829402923584,0.588605523109436,2.245223999023437,-0.0531038306653499,0.8953026533126831,0.8953026533126831,0.0,118.86204528808594,131.0,46384.2890625,0.0,1871.2344970703125,1.0,280.3416748046875,283.3863830566406,294.90594482421875,297.8651123046875,293.1499938964844,293.1499938964844,280.6499938964844,36136.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750439286231995,1.0,0.0,0.0,3.637740850448608,3.637764692306519,8.829920261632651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.71484375,0.0,1520.5875244140625,1895.4371337890625,0.0,3170.118896484375,0.9026482105255128,1.0,0.0,3.0,1.0,0.0
12409260,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.8021917939186096,0.2731735110282898,0.2474011927843094,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.9990000128746032,0.6100776791572571,0.5061689019203186,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.9505341053009032,0.4520445466041565,0.3161849677562713,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12469482421875,0.8603014945983887,0.3407842516899109,0.3241100013256073,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.7431955337524414,0.2165848761796951,0.9830883741378784,285.125,284.95001220703125,297.028076171875,291.9543762207031,297.1763916015625,297.2196960449219,285.12774658203125,1.0,0.5320879817008972,0.3111284673213959,0.3111284673213959,1.0,1.0,-2.8538026809692383,0.5986677408218384,2.255135059356689,-0.0478784814476966,0.8992732167243958,0.8992732167243958,0.0,121.4489974975586,149.0,45277.25390625,0.0,1915.5462646484373,1.0,280.64166259765625,283.60955810546875,294.9054870605469,297.784912109375,293.1499938964844,293.1499938964844,280.95001220703125,35889.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625713586807251,1.0,0.0,0.0,3.640998601913452,3.6410224437713614,8.845743195706746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.1650390625,0.0,1522.350830078125,1895.4371337890625,0.0,3053.123046875,0.9032130241394044,1.0,0.0,3.0,1.0,0.0
12409320,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.8021917939186096,0.2731735110282898,0.2474011927843094,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.9990000128746032,0.6100776791572571,0.5061689019203186,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.9505341053009032,0.4520445466041565,0.3161849677562713,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12469482421875,0.8603014945983887,0.3407842516899109,0.3241100013256073,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.7431955337524414,0.2165848761796951,0.9830883741378784,285.125,284.95001220703125,297.028076171875,291.9543762207031,297.1763916015625,297.2196960449219,285.12774658203125,1.0,0.5320879817008972,0.3111284673213959,0.3111284673213959,1.0,1.0,-2.8538026809692383,0.5986677408218384,2.255135059356689,-0.0478784814476966,0.8992732167243958,0.8992732167243958,0.0,121.4489974975586,149.0,45277.25390625,0.0,1915.5462646484373,1.0,280.64166259765625,283.60955810546875,294.9054870605469,297.784912109375,293.1499938964844,293.1499938964844,280.95001220703125,35889.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625713586807251,1.0,0.0,0.0,3.640998601913452,3.6410224437713614,8.845743195706746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.1650390625,0.0,1522.350830078125,1895.4371337890625,0.0,3053.123046875,0.9032130241394044,1.0,0.0,3.0,1.0,0.0
12409380,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34991455078125,0.7934896349906921,0.2749627232551574,0.2491162866353988,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511047363281,0.9990000128746032,0.6105948090553284,0.5261439085006714,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3508605957031,0.9404638409614564,0.456679105758667,0.3194674253463745,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35040283203125,0.8513020873069763,0.3429107666015625,0.3262193202972412,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492736816406,0.7359254360198975,0.2180279344320297,0.9901657104492188,285.35076904296875,284.95001220703125,297.0003662109375,291.9443359375,297.18316650390625,297.236572265625,285.3540954589844,1.0,0.5422372221946716,0.3127706944942474,0.3127706944942474,1.0,1.0,-2.894841432571411,0.614876389503479,2.2799649238586426,-0.0409893356263637,0.906399428844452,0.906399428844452,0.0,128.4984588623047,152.0,44472.9609375,0.0,2016.9344482421875,1.0,280.9417419433594,283.84503173828125,294.9091186523437,297.7331848144531,293.1499938964844,293.1499938964844,280.6499938964844,35599.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529605865478516,1.0,0.0,0.0,3.6550369262695312,3.6550607681274414,8.914085469768906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.69482421875,0.0,1535.7794189453125,1895.4371337890625,0.0,2963.0078125,0.906157374382019,1.0,0.0,3.0,1.0,0.0
12409440,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34991455078125,0.7934896349906921,0.2749627232551574,0.2491162866353988,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511047363281,0.9990000128746032,0.6105948090553284,0.5261439085006714,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3508605957031,0.9404638409614564,0.456679105758667,0.3194674253463745,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35040283203125,0.8513020873069763,0.3429107666015625,0.3262193202972412,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492736816406,0.7359254360198975,0.2180279344320297,0.9901657104492188,285.35076904296875,284.95001220703125,297.0003662109375,291.9443359375,297.18316650390625,297.236572265625,285.3540954589844,1.0,0.5422372221946716,0.3127706944942474,0.3127706944942474,1.0,1.0,-2.894841432571411,0.614876389503479,2.2799649238586426,-0.0409893356263637,0.906399428844452,0.906399428844452,0.0,128.4984588623047,152.0,44472.9609375,0.0,2016.9344482421875,1.0,280.9417419433594,283.84503173828125,294.9091186523437,297.7331848144531,293.1499938964844,293.1499938964844,280.6499938964844,35599.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529605865478516,1.0,0.0,0.0,3.6550369262695312,3.6550607681274414,8.914085469768906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.69482421875,0.0,1535.7794189453125,1895.4371337890625,0.0,2963.0078125,0.906157374382019,1.0,0.0,3.0,1.0,0.0
12409500,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456970214844,0.7897719144821167,0.2754958570003509,0.2499198168516159,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.9990000128746032,0.6093116402626038,0.5351136326789856,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432861328125,0.9361603856086732,0.4585558474063873,0.3210581243038177,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2444763183594,0.8475514650344849,0.3436981737613678,0.3272577226161957,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2473449707031,0.7328999042510986,0.2185698300600052,0.99370539188385,285.24346923828125,284.95001220703125,296.98443603515625,291.93853759765625,297.1829833984375,297.24102783203125,285.2362060546875,1.0,0.5465697646141052,0.3135918080806732,0.3135918080806732,1.0,1.0,-2.914017915725708,0.6226224303245544,2.291395425796509,-0.0373158194124698,0.9073538184165956,0.9073538184165956,0.0,131.7830047607422,152.0,45816.2265625,0.0,2065.160888671875,1.0,280.6983947753906,283.7045593261719,294.98699951171875,297.98553466796875,293.1499938964844,293.1499938964844,280.6499938964844,35613.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621955513954163,1.0,0.0,0.0,3.662739753723145,3.662763833999634,8.951698191594915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.203125,0.0,1544.4888916015625,1895.4371337890625,0.0,3049.597900390625,0.9078364968299866,1.0,0.0,3.0,1.0,0.0
12409560,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.7856951355934143,0.2755584716796875,0.250241070985794,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071228027344,0.9990000128746032,0.6070096492767334,0.5439527034759521,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071838378906,0.9315267205238342,0.4599089324474334,0.3222108483314514,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8436394929885864,0.3440745174884796,0.3278714120388031,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074890136719,0.7296866178512573,0.2188026309013366,0.995819330215454,285.2071838378906,284.95001220703125,296.9672241210937,291.9322509765625,297.1792907714844,297.2413024902344,285.2068786621094,1.0,0.5505284070968628,0.3139529824256897,0.3139529824256897,1.0,1.0,-2.92969822883606,0.6282119154930115,2.301486253738404,-0.0351227559149265,0.9086593389511108,0.9086593389511108,0.0,134.93807983398438,155.0,46174.98046875,0.0,2107.38330078125,1.0,280.65777587890625,283.6676330566406,294.9906616210937,297.98895263671875,293.1499938964844,293.1499938964844,280.3500061035156,35648.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689889907836914,1.0,0.0,0.0,3.668843507766724,3.668867588043213,8.981557471088308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.98095703125,0.0,1551.5888671875,1895.4371337890625,0.0,3113.326904296875,0.909250557422638,1.0,0.0,3.0,1.0,0.0
12409620,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7771372199058533,0.2748977243900299,0.2500661611557007,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9990000128746032,0.6002789735794067,0.5613023638725281,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9220146536827089,0.4617696404457092,0.3238373696804046,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8356748223304749,0.3440493047237396,0.3282886445522308,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.7228577733039856,0.2185820341110229,0.9968212246894836,285.0316162109375,284.95001220703125,296.9289855957031,291.918212890625,297.1615295410156,297.22955322265625,285.0307312011719,1.0,0.5573430061340332,0.3146753013134002,0.3146753013134002,1.0,1.0,-2.954012393951416,0.6372174620628357,2.316795110702514,-0.031359139829874,0.9082953333854676,0.9082953333854676,0.0,141.0110626220703,158.0,47748.86328125,0.0,2179.626953125,1.0,280.3580322265625,283.4643859863281,294.98785400390625,298.1065368652344,293.1499938964844,293.1499938964844,280.04998779296875,35804.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861472010612488,1.0,0.0,0.0,3.676725149154663,3.676749467849731,9.020188258546114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.408203125,0.0,1561.6346435546875,1895.4371337890625,0.0,3274.158935546875,0.911112368106842,1.0,0.0,3.0,1.0,0.0
12409680,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7771372199058533,0.2748977243900299,0.2500661611557007,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9990000128746032,0.6002789735794067,0.5613023638725281,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9220146536827089,0.4617696404457092,0.3238373696804046,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8356748223304749,0.3440493047237396,0.3282886445522308,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.7228577733039856,0.2185820341110229,0.9968212246894836,285.0316162109375,284.95001220703125,296.9289855957031,291.918212890625,297.1615295410156,297.22955322265625,285.0307312011719,1.0,0.5573430061340332,0.3146753013134002,0.3146753013134002,1.0,1.0,-2.954012393951416,0.6372174620628357,2.316795110702514,-0.031359139829874,0.9082953333854676,0.9082953333854676,0.0,141.0110626220703,158.0,47748.86328125,0.0,2179.626953125,1.0,280.3580322265625,283.4643859863281,294.98785400390625,298.1065368652344,293.1499938964844,293.1499938964844,280.04998779296875,35804.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861472010612488,1.0,0.0,0.0,3.676725149154663,3.676749467849731,9.020188258546114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.408203125,0.0,1561.6346435546875,1895.4371337890625,0.0,3274.158935546875,0.911112368106842,1.0,0.0,3.0,1.0,0.0
12409740,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.7646470665931702,0.2735568881034851,0.2493094652891159,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.9897196888923644,0.5925212502479553,0.5634362101554871,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.9075897932052612,0.4628652334213257,0.3249562084674835,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.8238231539726257,0.3432611525058746,0.3280333578586578,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.7119579911231995,0.2175893783569336,0.994712769985199,284.83612060546875,284.95001220703125,296.88604736328125,291.90234375,297.1369934082031,297.2103576660156,284.8338623046875,1.0,0.5619331002235413,0.3153976500034332,0.3153976500034332,1.0,1.0,-2.953486680984497,0.6389980316162109,2.314488649368286,-0.0282589197158813,0.9052160382270812,0.9052160382270812,0.0,149.00912475585938,161.0,48995.49609375,0.0,2219.507080078125,1.0,280.0580444335937,283.2470092773437,294.959228515625,298.1669616699219,293.1499938964844,293.1499938964844,279.75,36025.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000680446624756,1.0,0.0,0.0,3.676605939865112,3.6766302585601807,9.019604476634412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.353515625,0.0,1563.1602783203125,1895.4371337890625,0.0,3404.218505859375,0.91122704744339,1.0,0.0,3.0,1.0,0.0
12409800,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.7646470665931702,0.2735568881034851,0.2493094652891159,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.9897196888923644,0.5925212502479553,0.5634362101554871,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.9075897932052612,0.4628652334213257,0.3249562084674835,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.8238231539726257,0.3432611525058746,0.3280333578586578,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.7119579911231995,0.2175893783569336,0.994712769985199,284.83612060546875,284.95001220703125,296.88604736328125,291.90234375,297.1369934082031,297.2103576660156,284.8338623046875,1.0,0.5619331002235413,0.3153976500034332,0.3153976500034332,1.0,1.0,-2.953486680984497,0.6389980316162109,2.314488649368286,-0.0282589197158813,0.9052160382270812,0.9052160382270812,0.0,149.00912475585938,161.0,48995.49609375,0.0,2219.507080078125,1.0,280.0580444335937,283.2470092773437,294.959228515625,298.1669616699219,293.1499938964844,293.1499938964844,279.75,36025.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000680446624756,1.0,0.0,0.0,3.676605939865112,3.6766302585601807,9.019604476634412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.353515625,0.0,1563.1602783203125,1895.4371337890625,0.0,3404.218505859375,0.91122704744339,1.0,0.0,3.0,1.0,0.0
12409860,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62432861328125,0.7536343932151794,0.2717382907867431,0.2480521649122238,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234130859375,0.9757609963417052,0.5865857601165771,0.557799756526947,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.62359619140625,0.8959640264511108,0.4634019732475281,0.3256296515464782,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6239624023437,0.8130394220352173,0.341924637556076,0.3271837532520294,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6247863769531,0.7010950446128845,0.216094821691513,0.9898704886436462,284.6236877441406,284.95001220703125,296.8387451171875,291.8847961425781,297.1108093261719,297.1903076171875,284.6214294433594,1.0,0.5643507242202759,0.3163293004035949,0.3163293004035949,1.0,1.0,-2.9398903846740723,0.6376158595085144,2.302274465560913,-0.0272082146257162,0.8991435170173645,0.8991435170173645,0.0,155.9647216796875,164.0,49985.96484375,0.0,2230.13232421875,1.0,279.758056640625,283.0203857421875,294.9257507324219,298.19781494140625,293.1499938964844,293.1499938964844,280.04998779296875,36303.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105629324913024,1.0,0.0,0.0,3.66617202758789,3.666196346282959,8.968482916316134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.2158203125,0.0,1553.516357421875,1895.4371337890625,0.0,3501.8271484375,0.9090780019760132,1.0,0.0,3.0,1.0,0.0
12409920,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62432861328125,0.7536343932151794,0.2717382907867431,0.2480521649122238,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234130859375,0.9757609963417052,0.5865857601165771,0.557799756526947,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.62359619140625,0.8959640264511108,0.4634019732475281,0.3256296515464782,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6239624023437,0.8130394220352173,0.341924637556076,0.3271837532520294,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6247863769531,0.7010950446128845,0.216094821691513,0.9898704886436462,284.6236877441406,284.95001220703125,296.8387451171875,291.8847961425781,297.1108093261719,297.1903076171875,284.6214294433594,1.0,0.5643507242202759,0.3163293004035949,0.3163293004035949,1.0,1.0,-2.9398903846740723,0.6376158595085144,2.302274465560913,-0.0272082146257162,0.8991435170173645,0.8991435170173645,0.0,155.9647216796875,164.0,49985.96484375,0.0,2230.13232421875,1.0,279.758056640625,283.0203857421875,294.9257507324219,298.19781494140625,293.1499938964844,293.1499938964844,280.04998779296875,36303.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105629324913024,1.0,0.0,0.0,3.66617202758789,3.666196346282959,8.968482916316134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.2158203125,0.0,1553.516357421875,1895.4371337890625,0.0,3501.8271484375,0.9090780019760132,1.0,0.0,3.0,1.0,0.0
12409980,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.7471018433570862,0.2711230218410492,0.2472894191741943,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.9661716222763062,0.5832539796829224,0.554153561592102,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867431640625,0.8896971940994263,0.4654461443424225,0.3268133103847503,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865295410156,0.8061765432357788,0.3415504097938537,0.3266675770282745,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860412597656,0.6941205859184265,0.215265691280365,0.9858363270759584,284.7867126464844,284.95001220703125,296.7874755859375,291.8656311035156,297.0959167480469,297.1859436035156,284.78790283203125,1.0,0.5659165978431702,0.3172609508037567,0.3172609508037567,1.0,1.0,-2.930530548095703,0.6374436020851135,2.2930870056152344,-0.0253718812018632,0.898271918296814,0.898271918296814,0.0,160.5196075439453,167.0,48530.12109375,0.0,2236.579345703125,1.0,280.0422668457031,283.2114562988281,294.8262939453125,297.936767578125,293.1499938964844,293.1499938964844,280.3500061035156,36232.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986832499504089,1.0,0.0,0.0,3.656714200973511,3.65673828125,8.922269785216486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.29248046875,0.0,1542.3907470703125,1895.4371337890625,0.0,3391.30712890625,0.9069470167160034,1.0,0.0,3.0,1.0,0.0
12410040,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.7471018433570862,0.2711230218410492,0.2472894191741943,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.9661716222763062,0.5832539796829224,0.554153561592102,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867431640625,0.8896971940994263,0.4654461443424225,0.3268133103847503,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865295410156,0.8061765432357788,0.3415504097938537,0.3266675770282745,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860412597656,0.6941205859184265,0.215265691280365,0.9858363270759584,284.7867126464844,284.95001220703125,296.7874755859375,291.8656311035156,297.0959167480469,297.1859436035156,284.78790283203125,1.0,0.5659165978431702,0.3172609508037567,0.3172609508037567,1.0,1.0,-2.930530548095703,0.6374436020851135,2.2930870056152344,-0.0253718812018632,0.898271918296814,0.898271918296814,0.0,160.5196075439453,167.0,48530.12109375,0.0,2236.579345703125,1.0,280.0422668457031,283.2114562988281,294.8262939453125,297.936767578125,293.1499938964844,293.1499938964844,280.3500061035156,36232.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986832499504089,1.0,0.0,0.0,3.656714200973511,3.65673828125,8.922269785216486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.29248046875,0.0,1542.3907470703125,1895.4371337890625,0.0,3391.30712890625,0.9069470167160034,1.0,0.0,3.0,1.0,0.0
12410100,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.7455202341079712,0.2713045477867126,0.2473564893007278,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.9633099436759948,0.5823848843574524,0.5531496405601501,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.888521671295166,0.4670521318912506,0.3278275728225708,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8044055700302124,0.3418312966823578,0.3268361389636993,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.6922860145568848,0.2152330726385116,0.9853661060333252,284.92657470703125,284.95001220703125,296.7604675292969,291.8554992675781,297.0926208496094,297.1895446777344,284.935546875,1.0,0.5667741894721985,0.3177267909049988,0.3177267909049988,1.0,1.0,-2.930255889892578,0.6386379599571228,2.2916178703308105,-0.0241343844681978,0.8994626402854919,0.8994626402854919,0.0,161.9740753173828,167.0,47354.796875,0.0,2243.364501953125,1.0,280.2989501953125,283.3772888183594,294.783935546875,297.7606506347656,293.1499938964844,293.1499938964844,280.3500061035156,36134.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889808177947998,1.0,0.0,0.0,3.6543235778808594,3.6543476581573486,8.910607220968814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.3115234375,0.0,1538.992919921875,1895.4371337890625,0.0,3308.41357421875,0.9063858389854432,1.0,0.0,3.0,1.0,0.0
12410160,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.7447499632835388,0.2717295587062835,0.2477002888917923,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9614375829696656,0.5818759799003601,0.5525974035263062,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8882846832275391,0.4689356088638305,0.3291025161743164,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8035041689872742,0.3423620164394378,0.3272885084152221,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.6912961602210999,0.2154245674610138,0.9860004186630248,284.9793701171875,284.95001220703125,296.73260498046875,291.84503173828125,297.0909118652344,297.19549560546875,284.98101806640625,1.0,0.5677797794342041,0.318387359380722,0.318387359380722,1.0,1.0,-2.9328396320343018,0.6411665678024292,2.291673183441162,-0.0221912451088428,0.9002352356910706,0.9002352356910706,0.0,163.0665740966797,170.0,47202.43359375,0.0,2253.341796875,1.0,280.341796875,283.4258117675781,294.7945556640625,297.8030090332031,293.1499938964844,293.1499938964844,280.04998779296875,36045.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855330348014832,1.0,0.0,0.0,3.65432333946228,3.6543474197387695,8.910605515666248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.5126953125,0.0,1538.3221435546875,1895.4371337890625,0.0,3268.4091796875,0.9062936305999756,1.0,0.0,3.0,1.0,0.0
12410220,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.741974413394928,0.2714994251728058,0.2479359954595565,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065795898437,0.956062376499176,0.5794328451156616,0.550877034664154,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80670166015625,0.8862854242324829,0.4713314473628998,0.3311627209186554,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.8004759550094604,0.3425609767436981,0.3278775811195373,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.6883817911148071,0.2153387814760208,0.9869534373283386,284.8067626953125,284.95001220703125,296.6744689941406,291.8230895996094,297.078125,297.1960144042969,284.8052062988281,1.0,0.5698267817497253,0.3197085559368133,0.3197085559368133,1.0,1.0,-2.935394763946533,0.6455233097076416,2.289871454238892,-0.0181952435523271,0.8969517350196838,0.8969517350196838,0.0,165.95730590820312,173.0,48383.515625,0.0,2272.26611328125,1.0,280.05780029296875,283.2301025390625,294.8561096191406,298.0028381347656,293.1499938964844,293.1499938964844,280.3500061035156,36176.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961280584335327,1.0,0.0,0.0,3.6486432552337646,3.648667335510254,8.882927318154543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.712890625,0.0,1532.97900390625,1895.4371337890625,0.0,3367.466064453125,0.9050852060317992,1.0,0.0,3.0,1.0,0.0
12410280,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.741974413394928,0.2714994251728058,0.2479359954595565,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065795898437,0.956062376499176,0.5794328451156616,0.550877034664154,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80670166015625,0.8862854242324829,0.4713314473628998,0.3311627209186554,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.8004759550094604,0.3425609767436981,0.3278775811195373,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.6883817911148071,0.2153387814760208,0.9869534373283386,284.8067626953125,284.95001220703125,296.6744689941406,291.8230895996094,297.078125,297.1960144042969,284.8052062988281,1.0,0.5698267817497253,0.3197085559368133,0.3197085559368133,1.0,1.0,-2.935394763946533,0.6455233097076416,2.289871454238892,-0.0181952435523271,0.8969517350196838,0.8969517350196838,0.0,165.95730590820312,173.0,48383.515625,0.0,2272.26611328125,1.0,280.05780029296875,283.2301025390625,294.8561096191406,298.0028381347656,293.1499938964844,293.1499938964844,280.3500061035156,36176.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961280584335327,1.0,0.0,0.0,3.6486432552337646,3.648667335510254,8.882927318154543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.712890625,0.0,1532.97900390625,1895.4371337890625,0.0,3367.466064453125,0.9050852060317992,1.0,0.0,3.0,1.0,0.0
12410340,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7388406991958618,0.2716339230537414,0.247914507985115,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9501548409461976,0.5775840282440186,0.5488918423652649,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8839455246925354,0.4743271768093109,0.33306685090065,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7970622777938843,0.3430178463459015,0.3282078504562378,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6851446032524109,0.2154256403446197,0.9871883988380432,284.97882080078125,284.95001220703125,296.61346435546875,291.7999572753906,297.0677185058594,297.2003173828125,284.98028564453125,1.0,0.5717273354530334,0.3210297524929046,0.3210297524929046,1.0,1.0,-2.935943365097046,0.6493040919303894,2.286639213562012,-0.0145332431420683,0.8987094759941101,0.8987094759941101,0.0,168.97836303710938,176.0,47102.484375,0.0,2288.343017578125,1.0,280.3421630859375,283.4262390136719,294.7721252441406,297.788818359375,293.1499938964844,293.1499938964844,280.6499938964844,36026.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872121572494507,1.0,0.0,0.0,3.646764039993286,3.646787881851196,8.873778938323085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.97802734375,0.0,1529.7701416015625,1895.4371337890625,0.0,3284.12646484375,0.9045876264572144,1.0,0.0,3.0,1.0,0.0
12410400,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7388406991958618,0.2716339230537414,0.247914507985115,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9501548409461976,0.5775840282440186,0.5488918423652649,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8839455246925354,0.4743271768093109,0.33306685090065,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7970622777938843,0.3430178463459015,0.3282078504562378,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6851446032524109,0.2154256403446197,0.9871883988380432,284.97882080078125,284.95001220703125,296.61346435546875,291.7999572753906,297.0677185058594,297.2003173828125,284.98028564453125,1.0,0.5717273354530334,0.3210297524929046,0.3210297524929046,1.0,1.0,-2.935943365097046,0.6493040919303894,2.286639213562012,-0.0145332431420683,0.8987094759941101,0.8987094759941101,0.0,168.97836303710938,176.0,47102.484375,0.0,2288.343017578125,1.0,280.3421630859375,283.4262390136719,294.7721252441406,297.788818359375,293.1499938964844,293.1499938964844,280.6499938964844,36026.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872121572494507,1.0,0.0,0.0,3.646764039993286,3.646787881851196,8.873778938323085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.97802734375,0.0,1529.7701416015625,1895.4371337890625,0.0,3284.12646484375,0.9045876264572144,1.0,0.0,3.0,1.0,0.0
12410460,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732177734375,0.7377597689628601,0.2726683616638183,0.2487412244081497,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739196777344,0.9468381404876708,0.5769477486610413,0.5481319427490234,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737670898437,0.8839802742004395,0.4784052670001983,0.3357937633991241,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734924316406,0.7957818508148193,0.3442939221858978,0.3293106853961944,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728210449219,0.6839092373847961,0.216155469417572,0.9901263117790222,285.1737060546875,284.95001220703125,296.5499267578125,291.7757568359375,297.0635986328125,297.2135314941406,285.1754150390625,1.0,0.5740764737129211,0.322051078081131,0.322051078081131,1.0,1.0,-2.9441518783569336,0.6545544862747192,2.289597272872925,-0.0110968053340911,0.9032812118530272,0.9032812118530272,0.0,171.125244140625,179.0,45894.24609375,0.0,2313.64013671875,1.0,280.6417541503906,283.6408996582031,294.7348022460937,297.66162109375,293.1499938964844,293.1499938964844,280.3500061035156,35799.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760424256324768,1.0,0.0,0.0,3.6535181999206543,3.653542280197144,8.906680477593909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.10888671875,0.0,1535.583984375,1895.4371337890625,0.0,3179.481689453125,0.9059472680091858,1.0,0.0,3.0,1.0,0.0
12410520,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732177734375,0.7377597689628601,0.2726683616638183,0.2487412244081497,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739196777344,0.9468381404876708,0.5769477486610413,0.5481319427490234,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737670898437,0.8839802742004395,0.4784052670001983,0.3357937633991241,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734924316406,0.7957818508148193,0.3442939221858978,0.3293106853961944,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728210449219,0.6839092373847961,0.216155469417572,0.9901263117790222,285.1737060546875,284.95001220703125,296.5499267578125,291.7757568359375,297.0635986328125,297.2135314941406,285.1754150390625,1.0,0.5740764737129211,0.322051078081131,0.322051078081131,1.0,1.0,-2.9441518783569336,0.6545544862747192,2.289597272872925,-0.0110968053340911,0.9032812118530272,0.9032812118530272,0.0,171.125244140625,179.0,45894.24609375,0.0,2313.64013671875,1.0,280.6417541503906,283.6408996582031,294.7348022460937,297.66162109375,293.1499938964844,293.1499938964844,280.3500061035156,35799.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760424256324768,1.0,0.0,0.0,3.6535181999206543,3.653542280197144,8.906680477593909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.10888671875,0.0,1535.583984375,1895.4371337890625,0.0,3179.481689453125,0.9059472680091858,1.0,0.0,3.0,1.0,0.0
