time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410580,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7355992197990417,0.2726866900920868,0.249229297041893,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9419679641723632,0.5749829411506653,0.5468988418579102,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8826481699943542,0.4812000095844269,0.3381543755531311,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7933958768844604,0.3447715640068054,0.3301929831504822,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6818107962608337,0.2164360433816909,0.9928905963897704,285.0013732910156,284.95001220703125,296.4842529296875,291.7506103515625,297.0503234863281,297.2156066894531,284.9997863769531,1.0,0.5765835642814636,0.3230724036693573,0.3230724036693573,1.0,1.0,-2.950488567352295,0.6592268943786621,2.291261672973633,-0.0076030935160815,0.902597963809967,0.902597963809967,0.0,174.03277587890625,182.0,47189.40234375,0.0,2339.531982421875,1.0,280.3577575683594,283.44415283203125,294.792236328125,297.8638916015625,293.1499938964844,293.1499938964844,280.04998779296875,35903.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888405442237854,1.0,0.0,0.0,3.6579477787017822,3.657971858978272,8.928290071708034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.6748046875,0.0,1541.3077392578125,1895.4371337890625,0.0,3295.29248046875,0.9069799780845642,1.0,0.0,3.0,1.0,0.0
12410640,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7355992197990417,0.2726866900920868,0.249229297041893,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9419679641723632,0.5749829411506653,0.5468988418579102,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8826481699943542,0.4812000095844269,0.3381543755531311,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7933958768844604,0.3447715640068054,0.3301929831504822,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6818107962608337,0.2164360433816909,0.9928905963897704,285.0013732910156,284.95001220703125,296.4842529296875,291.7506103515625,297.0503234863281,297.2156066894531,284.9997863769531,1.0,0.5765835642814636,0.3230724036693573,0.3230724036693573,1.0,1.0,-2.950488567352295,0.6592268943786621,2.291261672973633,-0.0076030935160815,0.902597963809967,0.902597963809967,0.0,174.03277587890625,182.0,47189.40234375,0.0,2339.531982421875,1.0,280.3577575683594,283.44415283203125,294.792236328125,297.8638916015625,293.1499938964844,293.1499938964844,280.04998779296875,35903.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888405442237854,1.0,0.0,0.0,3.6579477787017822,3.657971858978272,8.928290071708034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.6748046875,0.0,1541.3077392578125,1895.4371337890625,0.0,3295.29248046875,0.9069799780845642,1.0,0.0,3.0,1.0,0.0
12410700,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7335420846939087,0.2722129225730896,0.2490291744470596,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.9382030963897704,0.5733966827392578,0.5456905961036682,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8808631300926208,0.4820604622364044,0.3389403820037842,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7911768555641174,0.3445674777030945,0.3302262425422668,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.6798290014266968,0.2162539362907409,0.9929609298706056,284.85748291015625,284.95001220703125,296.4507141113281,291.7377014160156,297.0397644042969,297.2117919921875,284.8482666015625,1.0,0.577640175819397,0.3235830664634704,0.3235830664634704,1.0,1.0,-2.9498698711395264,0.6604437232017517,2.28942608833313,-0.0061437324620783,0.9005934596061707,0.9005934596061707,0.0,175.96914672851562,182.0,48294.48828125,0.0,2348.155029296875,1.0,280.1009826660156,283.27593994140625,294.81158447265625,298.01318359375,293.1499938964844,293.1499938964844,280.04998779296875,36012.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897531270980835,1.0,0.0,0.0,3.6575074195861816,3.657531499862671,8.926140253606718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.18798828125,0.0,1541.6319580078125,1895.4371337890625,0.0,3380.561279296875,0.9069170951843262,1.0,0.0,3.0,1.0,0.0
12410760,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.7309632301330566,0.2715038061141968,0.2485483139753341,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005676269531,0.933721125125885,0.5715165734291077,0.5441063046455383,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.8784977793693542,0.4826675653457641,0.3394782841205597,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.7884027361869812,0.3441208302974701,0.3299793004989624,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017883300781,0.6773216128349304,0.2158755660057068,0.9920429587364196,284.80078125,284.95001220703125,296.4167785644531,291.7246398925781,297.02703857421875,297.2052307128906,284.7988586425781,1.0,0.5785026550292969,0.3240533173084259,0.3240533173084259,1.0,1.0,-2.9466378688812256,0.6607797145843506,2.285858154296875,-0.0049890279769897,0.8989843130111694,0.8989843130111694,0.0,178.13551330566406,185.0,48371.09765625,0.0,2353.2451171875,1.0,280.0580749511719,283.2250061035156,294.777099609375,297.94207763671875,293.1499938964844,293.1499938964844,280.3500061035156,36113.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019677639007568,1.0,0.0,0.0,3.6544907093048096,3.654514789581299,8.911422355595278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.7275390625,0.0,1539.0198974609375,1895.4371337890625,0.0,3421.920166015625,0.9063417315483092,1.0,0.0,3.0,1.0,0.0
12410820,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.7273383736610413,0.2712182104587555,0.2480775117874145,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.926933765411377,0.5692670941352844,0.5416548848152161,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.8756839632987976,0.4853563606739044,0.3411022424697876,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.7844275236129761,0.3441042304039001,0.329806238412857,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.67361980676651,0.2156503945589065,0.9907853603363036,284.9665832519531,284.95001220703125,296.3478698730469,291.697998046875,297.01129150390625,297.2049255371094,284.9678649902344,1.0,0.5801165103912354,0.3249938189983368,0.3249938189983368,1.0,1.0,-2.943347215652466,0.6623861789703369,2.280961036682129,-0.0026776054874062,0.9005325436592102,0.9005325436592102,0.0,181.51809692382807,188.0,47044.18359375,0.0,2364.325927734375,1.0,280.3422241210937,283.4169311523437,294.6679992675781,297.6854553222656,293.1499938964844,293.1499938964844,280.04998779296875,36001.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920530676841736,1.0,0.0,0.0,3.653578042984009,3.653602123260498,8.906971515898476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.0322265625,0.0,1537.1673583984375,1895.4371337890625,0.0,3329.40234375,0.9060901403427124,1.0,0.0,3.0,1.0,0.0
12410880,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.7273383736610413,0.2712182104587555,0.2480775117874145,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.926933765411377,0.5692670941352844,0.5416548848152161,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.8756839632987976,0.4853563606739044,0.3411022424697876,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.7844275236129761,0.3441042304039001,0.329806238412857,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.67361980676651,0.2156503945589065,0.9907853603363036,284.9665832519531,284.95001220703125,296.3478698730469,291.697998046875,297.01129150390625,297.2049255371094,284.9678649902344,1.0,0.5801165103912354,0.3249938189983368,0.3249938189983368,1.0,1.0,-2.943347215652466,0.6623861789703369,2.280961036682129,-0.0026776054874062,0.9005325436592102,0.9005325436592102,0.0,181.51809692382807,188.0,47044.18359375,0.0,2364.325927734375,1.0,280.3422241210937,283.4169311523437,294.6679992675781,297.6854553222656,293.1499938964844,293.1499938964844,280.04998779296875,36001.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920530676841736,1.0,0.0,0.0,3.653578042984009,3.653602123260498,8.906971515898476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.0322265625,0.0,1537.1673583984375,1895.4371337890625,0.0,3329.40234375,0.9060901403427124,1.0,0.0,3.0,1.0,0.0
12410940,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.7243863940238953,0.270571768283844,0.2478653192520141,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.92112398147583,0.566527783870697,0.5395603775978088,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.8736269474029541,0.4874877333641052,0.3429260551929474,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.781204104423523,0.3438216149806976,0.3298851549625397,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.6706428527832031,0.2153054624795913,0.9904907941818236,284.78863525390625,284.95001220703125,296.2779235839844,291.6708374023437,296.9921875,297.2007141113281,284.7869567871094,1.0,0.5818275809288025,0.3259343206882477,0.3259343206882477,1.0,1.0,-2.9425153732299805,0.6647118330001831,2.277803421020508,1.5495183106395416e-05,0.8969675898551941,0.8969675898551941,0.0,184.60842895507807,191.0,48188.5625,0.0,2378.320556640625,1.0,280.05780029296875,283.2178039550781,294.7021789550781,297.8410339355469,293.1499938964844,293.1499938964844,280.3500061035156,36165.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017150402069092,1.0,0.0,0.0,3.648334503173828,3.6483583450317374,8.881423241291486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.64501953125,0.0,1532.554931640625,1895.4371337890625,0.0,3419.565673828125,0.9050046801567078,1.0,0.0,3.0,1.0,0.0
12411000,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.7243863940238953,0.270571768283844,0.2478653192520141,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.92112398147583,0.566527783870697,0.5395603775978088,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.8736269474029541,0.4874877333641052,0.3429260551929474,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.781204104423523,0.3438216149806976,0.3298851549625397,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.6706428527832031,0.2153054624795913,0.9904907941818236,284.78863525390625,284.95001220703125,296.2779235839844,291.6708374023437,296.9921875,297.2007141113281,284.7869567871094,1.0,0.5818275809288025,0.3259343206882477,0.3259343206882477,1.0,1.0,-2.9425153732299805,0.6647118330001831,2.277803421020508,1.5495183106395416e-05,0.8969675898551941,0.8969675898551941,0.0,184.60842895507807,191.0,48188.5625,0.0,2378.320556640625,1.0,280.05780029296875,283.2178039550781,294.7021789550781,297.8410339355469,293.1499938964844,293.1499938964844,280.3500061035156,36165.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017150402069092,1.0,0.0,0.0,3.648334503173828,3.6483583450317374,8.881423241291486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.64501953125,0.0,1532.554931640625,1895.4371337890625,0.0,3419.565673828125,0.9050046801567078,1.0,0.0,3.0,1.0,0.0
12411060,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.7215631008148193,0.2704998552799225,0.2476298511028289,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.9156523942947388,0.5645864605903625,0.537457287311554,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8717940449714661,0.4904347062110901,0.3447645008563995,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.7781437039375305,0.3439858257770538,0.3299035131931305,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.6677988171577454,0.2152393609285354,0.9899346828460692,284.9584045410156,284.95001220703125,296.207275390625,291.643310546875,296.9773864746094,297.203369140625,284.9598083496094,1.0,0.583438515663147,0.3269980549812317,0.3269980549812317,1.0,1.0,-2.9412589073181152,0.6672458052635193,2.2740132808685303,0.0028135164175182,0.8984346985816956,0.8984346985816956,0.0,187.56277465820312,194.0,46890.921875,0.0,2390.870361328125,1.0,280.3421630859375,283.41290283203125,294.6114501953125,297.61480712890625,293.1499938964844,293.1499938964844,280.6499938964844,36035.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918586373329163,1.0,0.0,0.0,3.646153926849365,3.646178007125856,8.870810574990173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.22705078125,0.0,1529.156494140625,1895.4371337890625,0.0,3327.585205078125,0.9044549465179444,1.0,0.0,3.0,1.0,0.0
12411120,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.7215631008148193,0.2704998552799225,0.2476298511028289,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.9156523942947388,0.5645864605903625,0.537457287311554,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8717940449714661,0.4904347062110901,0.3447645008563995,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.7781437039375305,0.3439858257770538,0.3299035131931305,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.6677988171577454,0.2152393609285354,0.9899346828460692,284.9584045410156,284.95001220703125,296.207275390625,291.643310546875,296.9773864746094,297.203369140625,284.9598083496094,1.0,0.583438515663147,0.3269980549812317,0.3269980549812317,1.0,1.0,-2.9412589073181152,0.6672458052635193,2.2740132808685303,0.0028135164175182,0.8984346985816956,0.8984346985816956,0.0,187.56277465820312,194.0,46890.921875,0.0,2390.870361328125,1.0,280.3421630859375,283.41290283203125,294.6114501953125,297.61480712890625,293.1499938964844,293.1499938964844,280.6499938964844,36035.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918586373329163,1.0,0.0,0.0,3.646153926849365,3.646178007125856,8.870810574990173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.22705078125,0.0,1529.156494140625,1895.4371337890625,0.0,3327.585205078125,0.9044549465179444,1.0,0.0,3.0,1.0,0.0
12411180,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7206682562828064,0.2713683247566223,0.2482984215021133,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.912835419178009,0.5639283061027527,0.5366614460945129,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528015136719,0.8721678256988525,0.4945550858974457,0.3475065231323242,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.7771027684211731,0.3450633883476257,0.3307990431785583,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518249511719,0.6668328046798706,0.2158835530281067,0.992411196231842,285.1527099609375,284.95001220703125,296.13629150390625,291.61553955078125,296.97003173828125,297.21630859375,285.1544189453125,1.0,0.5855574607849121,0.3280617892742157,0.3280617892742157,1.0,1.0,-2.9484479427337646,0.6723242998123169,2.2761237621307373,0.0062879752367734,0.902721643447876,0.902721643447876,0.0,189.59738159179688,197.0,45679.06640625,0.0,2414.077880859375,1.0,280.64178466796875,283.6278686523437,294.5719299316406,297.484130859375,293.1499938964844,293.1499938964844,280.3500061035156,35817.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801388144493103,1.0,0.0,0.0,3.652222633361816,3.6522467136383057,8.900364036890096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.0673828125,0.0,1534.280029296875,1895.4371337890625,0.0,3217.88134765625,0.9056690335273744,1.0,0.0,3.0,1.0,0.0
12411240,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7206682562828064,0.2713683247566223,0.2482984215021133,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.912835419178009,0.5639283061027527,0.5366614460945129,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528015136719,0.8721678256988525,0.4945550858974457,0.3475065231323242,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.7771027684211731,0.3450633883476257,0.3307990431785583,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518249511719,0.6668328046798706,0.2158835530281067,0.992411196231842,285.1527099609375,284.95001220703125,296.13629150390625,291.61553955078125,296.97003173828125,297.21630859375,285.1544189453125,1.0,0.5855574607849121,0.3280617892742157,0.3280617892742157,1.0,1.0,-2.9484479427337646,0.6723242998123169,2.2761237621307373,0.0062879752367734,0.902721643447876,0.902721643447876,0.0,189.59738159179688,197.0,45679.06640625,0.0,2414.077880859375,1.0,280.64178466796875,283.6278686523437,294.5719299316406,297.484130859375,293.1499938964844,293.1499938964844,280.3500061035156,35817.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801388144493103,1.0,0.0,0.0,3.652222633361816,3.6522467136383057,8.900364036890096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.0673828125,0.0,1534.280029296875,1895.4371337890625,0.0,3217.88134765625,0.9056690335273744,1.0,0.0,3.0,1.0,0.0
12411300,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.720217764377594,0.271534651517868,0.2486881017684936,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9114157557487488,0.563241183757782,0.5363397598266602,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8723045587539673,0.4962244629859924,0.3489058911800384,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7765965461730957,0.3454139232635498,0.3313402235507965,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.6664202809333801,0.2161298245191574,0.9941762089729308,285.0304870605469,284.95001220703125,296.1007995605469,291.6015930175781,296.9636535644531,297.2195129394531,285.0221252441406,1.0,0.5867772698402405,0.3285936415195465,0.3285936415195465,1.0,1.0,-2.952988862991333,0.6751477718353271,2.277841091156006,0.0081976344808936,0.9021023511886596,0.9021023511886596,0.0,190.7266845703125,197.0,46822.65625,0.0,2427.999755859375,1.0,280.3985290527344,283.4780578613281,294.63482666015625,297.7067565917969,293.1499938964844,293.1499938964844,280.3500061035156,35865.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874742388725281,1.0,0.0,0.0,3.6550424098968506,3.65506649017334,8.914113323044148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.03662109375,0.0,1537.775146484375,1895.4371337890625,0.0,3286.5791015625,0.9062777757644652,1.0,0.0,3.0,1.0,0.0
12411360,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7187133431434631,0.2712978720664978,0.2486763149499893,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9086593389511108,0.5620490908622742,0.5354633927345276,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8712129592895508,0.4974165558815002,0.3498977720737457,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7750251293182373,0.3454117476940155,0.3315343558788299,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6650838255882263,0.2161343693733215,0.9949552416801452,285.0067443847656,284.95001220703125,296.0653686523437,291.5876770019531,296.8248291015625,297.2181396484375,285.0094909667969,1.0,0.5878102779388428,0.4628749191761017,0.4628749191761017,0.800000011920929,1.0,-2.9542930126190186,1.020909309387207,1.9333837032318115,0.3534579277038574,0.9021586775779724,0.9021586775779724,0.0,192.59817504882807,200.0,47910.70703125,0.0,2438.082275390625,1.0,280.3577880859375,283.4838256835937,294.6319274902344,297.7079772949219,293.1499938964844,293.1499938964844,280.04998779296875,35914.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927854299545288,1.0,0.0,0.0,3.6559550762176514,3.6559791564941406,8.918565299609327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.95703125,0.0,1539.166259765625,1895.4371337890625,0.0,3336.24658203125,0.9065524339675904,1.0,0.0,3.0,1.0,0.0
12411420,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7154353857040405,0.2705259323120117,0.248194545507431,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9032743573188782,0.5592817664146423,0.533117949962616,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8689625263214111,0.4994979798793793,0.3515042960643768,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7717373371124268,0.3450521528720855,0.3314364552497864,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6622145175933838,0.2158500552177429,0.994741141796112,284.91314697265625,284.95001220703125,295.99481201171875,291.5599060058594,296.45428466796875,297.2118530273437,284.9170227050781,1.0,0.5896854400634766,0.7314374446868896,0.7314374446868896,0.4000000059604645,1.0,-2.952454328536988,1.8604023456573489,1.092051982879639,1.1921535730361938,0.900721788406372,0.900721788406372,0.0,196.11854553222656,203.0,51661.39453125,0.0,2452.83740234375,1.0,280.05816650390625,283.4258117675781,294.6516418457031,297.9473876953125,293.1499938964844,293.1499938964844,279.75,36018.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139614701271056,1.0,0.0,0.0,3.655522346496582,3.6555464267730713,8.916454135032836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.84130859375,0.0,1539.4560546875,1895.4371337890625,0.0,3533.33056640625,0.9065268039703368,1.0,0.0,3.0,1.0,0.0
12411480,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7154353857040405,0.2705259323120117,0.248194545507431,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9032743573188782,0.5592817664146423,0.533117949962616,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8689625263214111,0.4994979798793793,0.3515042960643768,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7717373371124268,0.3450521528720855,0.3314364552497864,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.6622145175933838,0.2158500552177429,0.994741141796112,284.91314697265625,284.95001220703125,295.99481201171875,291.5599060058594,296.45428466796875,297.2118530273437,284.9170227050781,1.0,0.5896854400634766,0.7314374446868896,0.7314374446868896,0.4000000059604645,1.0,-2.952454328536988,1.8604023456573489,1.092051982879639,1.1921535730361938,0.900721788406372,0.900721788406372,0.0,196.11854553222656,203.0,51661.39453125,0.0,2452.83740234375,1.0,280.05816650390625,283.4258117675781,294.6516418457031,297.9473876953125,293.1499938964844,293.1499938964844,279.75,36018.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139614701271056,1.0,0.0,0.0,3.655522346496582,3.6555464267730713,8.916454135032836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.84130859375,0.0,1539.4560546875,1895.4371337890625,0.0,3533.33056640625,0.9065268039703368,1.0,0.0,3.0,1.0,0.0
12411540,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7127513885498047,0.2697539925575256,0.2475733906030655,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8990359306335449,0.5565072298049927,0.5305817127227783,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8676170706748962,0.5016148090362549,0.3530135154724121,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7691651582717896,0.344595193862915,0.3311007916927337,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.6598973870277405,0.2154517024755478,0.9934603571891784,284.8741149902344,284.95001220703125,295.925048828125,291.5323486328125,295.92645263671875,297.2066650390625,284.8779296875,1.0,0.5915924906730652,1.0,1.0,0.0,1.0,-2.948553562164306,2.9485201835632324,3.3338466892018914e-05,2.2775967121124268,0.8991021513938904,0.8991021513938904,0.0,199.1366424560547,206.0,56352.515625,0.0,2466.293701171875,1.0,279.7582092285156,283.44390869140625,294.6578063964844,298.2435607910156,293.1499938964844,293.1499938964844,280.04998779296875,36091.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414762854576112,1.0,0.0,0.0,3.652043104171753,3.652066946029663,8.89948864823964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.5595703125,0.0,1536.1270751953125,1895.4371337890625,0.0,3785.860107421875,0.905808925628662,1.0,0.0,3.0,1.0,0.0
12411600,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7127513885498047,0.2697539925575256,0.2475733906030655,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8990359306335449,0.5565072298049927,0.5305817127227783,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8676170706748962,0.5016148090362549,0.3530135154724121,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7691651582717896,0.344595193862915,0.3311007916927337,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.6598973870277405,0.2154517024755478,0.9934603571891784,284.8741149902344,284.95001220703125,295.925048828125,291.5323486328125,295.92645263671875,297.2066650390625,284.8779296875,1.0,0.5915924906730652,1.0,1.0,0.0,1.0,-2.948553562164306,2.9485201835632324,3.3338466892018914e-05,2.2775967121124268,0.8991021513938904,0.8991021513938904,0.0,199.1366424560547,206.0,56352.515625,0.0,2466.293701171875,1.0,279.7582092285156,283.44390869140625,294.6578063964844,298.2435607910156,293.1499938964844,293.1499938964844,280.04998779296875,36091.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414762854576112,1.0,0.0,0.0,3.652043104171753,3.652066946029663,8.89948864823964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.5595703125,0.0,1536.1270751953125,1895.4371337890625,0.0,3785.860107421875,0.905808925628662,1.0,0.0,3.0,1.0,0.0
12411660,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7104357481002808,0.2699808478355407,0.2476134747266769,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8950897455215454,0.5551046133041382,0.5289956331253052,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8665909767150879,0.5050941109657288,0.3552322685718536,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7668290138244629,0.3450100719928741,0.3313400447368622,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.6577879190444946,0.2156273871660232,0.9938879013061525,285.0469665527344,284.95001220703125,295.8564147949219,291.50518798828125,295.85772705078125,297.2140808105469,285.0478210449219,1.0,0.5934802293777466,1.0,1.0,0.0,1.0,-2.9501540660858154,2.9501469135284424,6.9979582804080565e-06,2.2788195610046387,0.9018597602844238,0.9018597602844238,0.0,202.00164794921875,209.0,55021.38671875,0.0,2483.64208984375,1.0,280.0422058105469,283.6380920410156,294.5477905273437,298.05908203125,293.1499938964844,293.1499938964844,279.75,35920.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476894736289978,1.0,0.0,0.0,3.654635429382324,3.6546592712402335,8.91212778242334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.587890625,0.0,1537.7332763671875,1895.4371337890625,0.0,3842.12353515625,0.906272292137146,1.0,0.0,3.0,1.0,0.0
12411720,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7104357481002808,0.2699808478355407,0.2476134747266769,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8950897455215454,0.5551046133041382,0.5289956331253052,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8665909767150879,0.5050941109657288,0.3552322685718536,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7668290138244629,0.3450100719928741,0.3313400447368622,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.6577879190444946,0.2156273871660232,0.9938879013061525,285.0469665527344,284.95001220703125,295.8564147949219,291.50518798828125,295.85772705078125,297.2140808105469,285.0478210449219,1.0,0.5934802293777466,1.0,1.0,0.0,1.0,-2.9501540660858154,2.9501469135284424,6.9979582804080565e-06,2.2788195610046387,0.9018597602844238,0.9018597602844238,0.0,202.00164794921875,209.0,55021.38671875,0.0,2483.64208984375,1.0,280.0422058105469,283.6380920410156,294.5477905273437,298.05908203125,293.1499938964844,293.1499938964844,279.75,35920.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476894736289978,1.0,0.0,0.0,3.654635429382324,3.6546592712402335,8.91212778242334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.587890625,0.0,1537.7332763671875,1895.4371337890625,0.0,3842.12353515625,0.906272292137146,1.0,0.0,3.0,1.0,0.0
12411780,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.7078461647033691,0.2694405913352966,0.2475588023662567,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.8909494280815125,0.5527167320251465,0.5273072719573975,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8652908802032471,0.5074805617332458,0.357299655675888,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.7643903493881226,0.344845563173294,0.3315876424312591,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.6556817889213562,0.2154990136623382,0.9947373270988464,284.85888671875,284.95001220703125,295.789306640625,291.4786071777344,295.7905578613281,297.2118530273437,284.8567810058594,1.0,0.5954592823982239,1.0,1.0,0.0,1.0,-2.9518725872039795,2.9518654346466064,7.006553914834512e-06,2.280338764190674,0.8991629481315613,0.8991629481315613,0.0,205.08572387695312,212.0,56123.97265625,0.0,2502.32763671875,1.0,279.7577819824219,283.4334716796875,294.5350646972656,298.1715087890625,293.1499938964844,293.1499938964844,280.04998779296875,36073.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619510769844056,1.0,0.0,0.0,3.6528375148773193,3.6528615951538086,8.903361958800815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.42578125,0.0,1536.8773193359375,1895.4371337890625,0.0,3969.958740234375,0.9059482216835022,1.0,0.0,3.0,1.0,0.0
12411840,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.7078461647033691,0.2694405913352966,0.2475588023662567,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.8909494280815125,0.5527167320251465,0.5273072719573975,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8652908802032471,0.5074805617332458,0.357299655675888,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.7643903493881226,0.344845563173294,0.3315876424312591,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.6556817889213562,0.2154990136623382,0.9947373270988464,284.85888671875,284.95001220703125,295.789306640625,291.4786071777344,295.7905578613281,297.2118530273437,284.8567810058594,1.0,0.5954592823982239,1.0,1.0,0.0,1.0,-2.9518725872039795,2.9518654346466064,7.006553914834512e-06,2.280338764190674,0.8991629481315613,0.8991629481315613,0.0,205.08572387695312,212.0,56123.97265625,0.0,2502.32763671875,1.0,279.7577819824219,283.4334716796875,294.5350646972656,298.1715087890625,293.1499938964844,293.1499938964844,280.04998779296875,36073.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619510769844056,1.0,0.0,0.0,3.6528375148773193,3.6528615951538086,8.903361958800815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.42578125,0.0,1536.8773193359375,1895.4371337890625,0.0,3969.958740234375,0.9059482216835022,1.0,0.0,3.0,1.0,0.0
12411900,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.7060421109199524,0.2692181169986725,0.2472802102565765,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.8883904814720154,0.5515955686569214,0.5261219143867493,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.8641648888587952,0.5087980031967163,0.3580949902534485,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.762740433216095,0.3447647392749786,0.3314631581306457,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.6542393565177917,0.2154117375612259,0.9943496584892272,284.97479248046875,284.95001220703125,295.75640869140625,291.465576171875,295.7576599121094,297.2112121582031,284.98248291015625,1.0,0.5963100790977478,1.0,1.0,0.0,1.0,-2.95045018196106,2.9504430294036865,6.999789093242725e-06,2.279233694076538,0.9004220366477966,0.9004220366477966,0.0,206.85015869140625,212.0,54938.06640625,0.0,2508.5810546875,1.0,280.0013732910156,283.57928466796875,294.45440673828125,297.9249267578125,293.1499938964844,293.1499938964844,280.04998779296875,36015.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572905898094176,1.0,0.0,0.0,3.652325868606568,3.6523499488830566,8.900867669581203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.71484375,0.0,1535.87109375,1895.4371337890625,0.0,3928.3974609375,0.9058471322059632,1.0,0.0,3.0,1.0,0.0
12411960,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7049930095672607,0.2693243622779846,0.2473145872354507,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8866350054740906,0.5509104132652283,0.5253788828849792,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8638284206390381,0.5105539560317993,0.3592392802238464,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7617501616477966,0.3449753820896148,0.3316072821617126,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6533693075180054,0.2155286967754364,0.9947503805160522,285.0161437988281,284.95001220703125,295.7240295410156,291.4527587890625,295.7252502441406,297.2147827148437,285.0169372558594,1.0,0.5972490310668945,1.0,1.0,0.0,1.0,-2.951624155044556,2.9516170024871826,7.005301540630171e-06,2.280114889144897,0.9013205766677856,0.9013205766677856,0.0,208.20245361328125,215.0,54735.72265625,0.0,2517.565185546875,1.0,280.0423278808594,283.6202392578125,294.4339904785156,297.9209899902344,293.1499938964844,293.1499938964844,279.75,35948.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546886086463928,1.0,0.0,0.0,3.6539673805236816,3.653991460800171,8.908870086088427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.5361328125,0.0,1537.1981201171875,1895.4371337890625,0.0,3905.100830078125,0.906140387058258,1.0,0.0,3.0,1.0,0.0
12412020,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7022320628166199,0.2686434984207153,0.2471042722463607,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8824578523635864,0.5483826994895935,0.5235158801078796,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8624410033226013,0.512814462184906,0.3611916005611419,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.7592340707778931,0.3446473181247711,0.331680953502655,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.65120929479599,0.2152987718582153,0.9951117038726808,284.8282775878906,284.95001220703125,295.6609802246094,291.42779541015625,295.66217041015625,297.2108764648437,284.8262023925781,1.0,0.5990928411483765,1.0,1.0,0.0,1.0,-2.9520103931427,2.9520034790039062,7.0075188887130935e-06,2.280580282211304,0.8982146978378296,0.8982146978378296,0.0,211.34881591796875,218.0,55824.96875,0.0,2534.115966796875,1.0,279.7578125,283.4159240722656,294.45684814453125,298.0653686523437,293.1499938964844,293.1499938964844,280.04998779296875,36110.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636343121528624,1.0,0.0,0.0,3.6507935523986816,3.650817632675171,8.893400149645458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.931640625,0.0,1534.8785400390625,1895.4371337890625,0.0,3984.91552734375,0.9055159091949464,1.0,0.0,3.0,1.0,0.0
12412080,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7022320628166199,0.2686434984207153,0.2471042722463607,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8824578523635864,0.5483826994895935,0.5235158801078796,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8624410033226013,0.512814462184906,0.3611916005611419,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.7592340707778931,0.3446473181247711,0.331680953502655,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.65120929479599,0.2152987718582153,0.9951117038726808,284.8282775878906,284.95001220703125,295.6609802246094,291.42779541015625,295.66217041015625,297.2108764648437,284.8262023925781,1.0,0.5990928411483765,1.0,1.0,0.0,1.0,-2.9520103931427,2.9520034790039062,7.0075188887130935e-06,2.280580282211304,0.8982146978378296,0.8982146978378296,0.0,211.34881591796875,218.0,55824.96875,0.0,2534.115966796875,1.0,279.7578125,283.4159240722656,294.45684814453125,298.0653686523437,293.1499938964844,293.1499938964844,280.04998779296875,36110.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636343121528624,1.0,0.0,0.0,3.6507935523986816,3.650817632675171,8.893400149645458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.931640625,0.0,1534.8785400390625,1895.4371337890625,0.0,3984.91552734375,0.9055159091949464,1.0,0.0,3.0,1.0,0.0
12412140,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6994219422340393,0.2684617042541504,0.2467895895242691,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8783077001571655,0.546532154083252,0.5215311646461487,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8610769510269165,0.5158585906028748,0.3630977272987366,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7566781640052795,0.3446806669235229,0.3315969407558441,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.648976743221283,0.2152681052684784,0.9948122501373292,284.9866943359375,284.95001220703125,295.6005249023437,291.4039001464844,295.6016540527344,297.2132263183594,284.98760986328125,1.0,0.6007702946662903,1.0,1.0,0.0,1.0,-2.95106840133667,2.951061487197876,7.002934580668807e-06,2.279803276062012,0.8999884128570557,0.8999884128570557,0.0,214.42874145507807,221.0,54434.53125,0.0,2547.8740234375,1.0,280.0421447753906,283.60369873046875,294.37548828125,297.8388366699219,293.1499938964844,293.1499938964844,280.3500061035156,35988.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546839594841005,1.0,0.0,0.0,3.650428295135498,3.650452136993408,8.891620382200927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.92578125,0.0,1533.55615234375,1895.4371337890625,0.0,3905.0595703125,0.9053763151168824,1.0,0.0,3.0,1.0,0.0
12412200,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6994219422340393,0.2684617042541504,0.2467895895242691,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8783077001571655,0.546532154083252,0.5215311646461487,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8610769510269165,0.5158585906028748,0.3630977272987366,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7566781640052795,0.3446806669235229,0.3315969407558441,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.648976743221283,0.2152681052684784,0.9948122501373292,284.9866943359375,284.95001220703125,295.6005249023437,291.4039001464844,295.6016540527344,297.2132263183594,284.98760986328125,1.0,0.6007702946662903,1.0,1.0,0.0,1.0,-2.95106840133667,2.951061487197876,7.002934580668807e-06,2.279803276062012,0.8999884128570557,0.8999884128570557,0.0,214.42874145507807,221.0,54434.53125,0.0,2547.8740234375,1.0,280.0421447753906,283.60369873046875,294.37548828125,297.8388366699219,293.1499938964844,293.1499938964844,280.3500061035156,35988.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546839594841005,1.0,0.0,0.0,3.650428295135498,3.650452136993408,8.891620382200927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.92578125,0.0,1533.55615234375,1895.4371337890625,0.0,3905.0595703125,0.9053763151168824,1.0,0.0,3.0,1.0,0.0
12412260,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672058105469,0.6984686851501465,0.2691645920276642,0.2473284900188446,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676940917969,0.8760758638381958,0.5458786487579346,0.5207622647285461,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.8615524172782898,0.520060122013092,0.3659033477306366,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674194335937,0.755743682384491,0.3455767035484314,0.3323383033275604,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.6482207775115967,0.2158959805965423,0.9972963333129884,285.1675720214844,284.95001220703125,295.5430603027344,291.3812866210937,295.54412841796875,297.225830078125,285.1686706542969,1.0,0.6028870344161987,1.0,1.0,0.0,1.0,-2.9580349922180176,2.9580278396606445,7.035996986815007e-06,2.285168170928955,0.9043869972229004,0.9043869972229004,0.0,216.6019897460937,224.0,53114.765625,0.0,2571.85205078125,1.0,280.341796875,283.809814453125,294.3426818847656,297.7082824707031,293.1499938964844,293.1499938964844,280.04998779296875,35786.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442679286003112,1.0,0.0,0.0,3.657730102539064,3.657754182815552,8.927227668209525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.6181640625,0.0,1540.1859130859375,1895.4371337890625,0.0,3811.179443359375,0.906877338886261,1.0,0.0,3.0,1.0,0.0
12412320,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672058105469,0.6984686851501465,0.2691645920276642,0.2473284900188446,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676940917969,0.8760758638381958,0.5458786487579346,0.5207622647285461,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.8615524172782898,0.520060122013092,0.3659033477306366,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674194335937,0.755743682384491,0.3455767035484314,0.3323383033275604,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.6482207775115967,0.2158959805965423,0.9972963333129884,285.1675720214844,284.95001220703125,295.5430603027344,291.3812866210937,295.54412841796875,297.225830078125,285.1686706542969,1.0,0.6028870344161987,1.0,1.0,0.0,1.0,-2.9580349922180176,2.9580278396606445,7.035996986815007e-06,2.285168170928955,0.9043869972229004,0.9043869972229004,0.0,216.6019897460937,224.0,53114.765625,0.0,2571.85205078125,1.0,280.341796875,283.809814453125,294.3426818847656,297.7082824707031,293.1499938964844,293.1499938964844,280.04998779296875,35786.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442679286003112,1.0,0.0,0.0,3.657730102539064,3.657754182815552,8.927227668209525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.6181640625,0.0,1540.1859130859375,1895.4371337890625,0.0,3811.179443359375,0.906877338886261,1.0,0.0,3.0,1.0,0.0
12412380,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.6965698003768921,0.2688769400119781,0.2475314438343048,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8728829622268677,0.543967068195343,0.5195568799972534,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.860988199710846,0.5228554010391235,0.3682905435562134,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7540556788444519,0.3456796407699585,0.3328698575496673,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6469077467918396,0.2160721570253372,0.9996106624603271,284.9835510253906,284.95001220703125,295.4888916015625,291.360107421875,295.4898986816406,297.2256164550781,284.9815673828125,1.0,0.6051508784294128,1.0,1.0,0.0,1.0,-2.963131904602051,2.9631247520446777,7.060717052809196e-06,2.289301633834839,0.9033821821212769,0.9033821821212769,0.0,219.5281524658203,227.0,54320.52734375,0.0,2596.19921875,1.0,280.0577392578125,283.6065979003906,294.3917236328125,297.8982849121094,293.1499938964844,293.1499938964844,279.75,35911.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543086886405944,1.0,0.0,0.0,3.661906719207764,3.661930799484253,8.947626497501915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.29541015625,0.0,1545.7928466796875,1895.4371337890625,0.0,3901.69384765625,0.9078686237335204,1.0,0.0,3.0,1.0,0.0
