time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412440,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.6965698003768921,0.2688769400119781,0.2475314438343048,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8728829622268677,0.543967068195343,0.5195568799972534,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.860988199710846,0.5228554010391235,0.3682905435562134,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7540556788444519,0.3456796407699585,0.3328698575496673,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6469077467918396,0.2160721570253372,0.9996106624603271,284.9835510253906,284.95001220703125,295.4888916015625,291.360107421875,295.4898986816406,297.2256164550781,284.9815673828125,1.0,0.6051508784294128,1.0,1.0,0.0,1.0,-2.963131904602051,2.9631247520446777,7.060717052809196e-06,2.289301633834839,0.9033821821212769,0.9033821821212769,0.0,219.5281524658203,227.0,54320.52734375,0.0,2596.19921875,1.0,280.0577392578125,283.6065979003906,294.3917236328125,297.8982849121094,293.1499938964844,293.1499938964844,279.75,35911.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543086886405944,1.0,0.0,0.0,3.661906719207764,3.661930799484253,8.947626497501915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.29541015625,0.0,1545.7928466796875,1895.4371337890625,0.0,3901.69384765625,0.9078686237335204,1.0,0.0,3.0,1.0,0.0
12412500,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.694751501083374,0.268286257982254,0.2472150474786758,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.8704423308372498,0.5424354076385498,0.518390417098999,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.8598621487617493,0.5236912369728088,0.3690657317638397,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.7524757385253906,0.3452935814857483,0.3327307403087616,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.6455906629562378,0.2158387750387191,0.9994524121284484,284.8351745605469,284.95001220703125,295.4631652832031,291.35009765625,295.4641418457031,297.2201538085937,284.82568359375,1.0,0.6060895919799805,1.0,1.0,0.0,1.0,-2.961928606033325,2.961921453475952,7.055150035739644e-06,2.2884442806243896,0.9011828899383544,0.9011828899383544,0.0,221.4558258056641,227.0,55389.53125,0.0,2603.666259765625,1.0,279.8009033203125,283.4361572265625,294.4095153808594,298.0450134277344,293.1499938964844,293.1499938964844,279.75,36029.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617522358894348,1.0,0.0,0.0,3.6611039638519287,3.661128044128418,8.943703164732142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.5361328125,0.0,1545.7755126953125,1895.4371337890625,0.0,3968.189697265625,0.9077308773994446,1.0,0.0,3.0,1.0,0.0
12412560,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760314941406,0.6924599409103394,0.2674843668937683,0.2466418594121933,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751770019531,0.8675576448440552,0.540625274181366,0.5168659687042236,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751770019531,0.8582912087440491,0.5242712497711182,0.3695820868015289,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.775634765625,0.7504918575286865,0.3446715474128723,0.3323154747486114,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764587402344,0.6438910961151123,0.2154121249914169,0.9983111023902892,284.7753601074219,284.95001220703125,295.4384155273437,291.3405456542969,295.4393310546875,297.2122802734375,284.773193359375,1.0,0.6068412065505981,1.0,1.0,0.0,1.0,-2.958160400390625,2.958153486251831,7.037343493720982e-06,2.285590410232544,0.8993726968765259,0.8993726968765259,0.0,223.59999084472656,230.0,55429.64453125,0.0,2607.379150390625,1.0,279.758056640625,283.3836669921875,294.3799133300781,297.9730834960937,293.1499938964844,293.1499938964844,280.04998779296875,36136.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96491277217865,1.0,0.0,0.0,3.65760350227356,3.657627582550049,8.92660921181232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.5146484375,0.0,1542.670654296875,1895.4371337890625,0.0,3996.255615234375,0.9070522785186768,1.0,0.0,3.0,1.0,0.0
12412620,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.6892397403717041,0.266995370388031,0.2459953874349594,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8632270097732544,0.5384593605995178,0.5145089626312256,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8566067218780518,0.5270444750785828,0.3712347447872162,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7476387619972229,0.3443293273448944,0.3318288624286651,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.6413795948028564,0.2151062339544296,0.9966689348220824,284.93463134765625,284.95001220703125,295.3919982910156,291.32275390625,295.3928527832031,297.2112121582031,284.93560791015625,1.0,0.6082549691200256,1.0,1.0,0.0,1.0,-2.9539670944213867,2.9539601802825928,7.017159077804536e-06,2.282243013381958,0.900454044342041,0.900454044342041,0.0,226.9303131103516,233.0,54026.3359375,0.0,2616.26513671875,1.0,280.042236328125,283.5721435546875,294.2919616699219,297.729736328125,293.1499938964844,293.1499938964844,279.75,36038.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551389217376708,1.0,0.0,0.0,3.655372381210327,3.655396461486816,8.915723128666286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.5361328125,0.0,1539.4417724609375,1895.4371337890625,0.0,3909.137451171875,0.9065150022506714,1.0,0.0,3.0,1.0,0.0
12412680,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.6892397403717041,0.266995370388031,0.2459953874349594,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8632270097732544,0.5384593605995178,0.5145089626312256,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8566067218780518,0.5270444750785828,0.3712347447872162,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7476387619972229,0.3443293273448944,0.3318288624286651,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.6413795948028564,0.2151062339544296,0.9966689348220824,284.93463134765625,284.95001220703125,295.3919982910156,291.32275390625,295.3928527832031,297.2112121582031,284.93560791015625,1.0,0.6082549691200256,1.0,1.0,0.0,1.0,-2.9539670944213867,2.9539601802825928,7.017159077804536e-06,2.282243013381958,0.900454044342041,0.900454044342041,0.0,226.9303131103516,233.0,54026.3359375,0.0,2616.26513671875,1.0,280.042236328125,283.5721435546875,294.2919616699219,297.729736328125,293.1499938964844,293.1499938964844,279.75,36038.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551389217376708,1.0,0.0,0.0,3.655372381210327,3.655396461486816,8.915723128666286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.5361328125,0.0,1539.4417724609375,1895.4371337890625,0.0,3909.137451171875,0.9065150022506714,1.0,0.0,3.0,1.0,0.0
12412740,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7529602050781,0.6866001486778259,0.2661413252353668,0.2455938756465912,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522277832031,0.8595210313796997,0.5358476638793945,0.5125117301940918,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522277832031,0.8554482460021973,0.5291972160339355,0.3730916976928711,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75262451171875,0.7453201413154602,0.343733012676239,0.3316099643707275,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532958984375,0.6393767595291138,0.2146880477666854,0.9960408210754396,284.7523803710937,284.95001220703125,295.3500061035156,291.3069763183594,295.35076904296875,297.2059631347656,284.7505798339844,1.0,0.6097803115844727,1.0,1.0,0.0,1.0,-2.952305316925049,2.952298164367676,7.009521141299047e-06,2.2810702323913574,0.896371066570282,0.896371066570282,0.0,229.9884490966797,236.0,55124.55859375,0.0,2628.521484375,1.0,279.7578125,283.37213134765625,294.3305053710937,297.8897399902344,293.1499938964844,293.1499938964844,280.04998779296875,36212.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630488753318788,1.0,0.0,0.0,3.6483795642852783,3.648403644561768,8.881643793756666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.1123046875,0.0,1532.959228515625,1895.4371337890625,0.0,3979.717041015625,0.90504652261734,1.0,0.0,3.0,1.0,0.0
12412800,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7529602050781,0.6866001486778259,0.2661413252353668,0.2455938756465912,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522277832031,0.8595210313796997,0.5358476638793945,0.5125117301940918,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522277832031,0.8554482460021973,0.5291972160339355,0.3730916976928711,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75262451171875,0.7453201413154602,0.343733012676239,0.3316099643707275,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532958984375,0.6393767595291138,0.2146880477666854,0.9960408210754396,284.7523803710937,284.95001220703125,295.3500061035156,291.3069763183594,295.35076904296875,297.2059631347656,284.7505798339844,1.0,0.6097803115844727,1.0,1.0,0.0,1.0,-2.952305316925049,2.952298164367676,7.009521141299047e-06,2.2810702323913574,0.896371066570282,0.896371066570282,0.0,229.9884490966797,236.0,55124.55859375,0.0,2628.521484375,1.0,279.7578125,283.37213134765625,294.3305053710937,297.8897399902344,293.1499938964844,293.1499938964844,280.04998779296875,36212.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630488753318788,1.0,0.0,0.0,3.6483795642852783,3.648403644561768,8.881643793756666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.1123046875,0.0,1532.959228515625,1895.4371337890625,0.0,3979.717041015625,0.90504652261734,1.0,0.0,3.0,1.0,0.0
12412860,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.6840852499008179,0.2658732533454895,0.2451828420162201,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.856002151966095,0.5340150594711304,0.5105235576629639,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8544537425041199,0.5322570204734802,0.3749826848506927,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7431125044822693,0.3436074256896972,0.3313500881195068,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.6374528408050537,0.2145628035068512,0.9952023029327391,284.9187316894531,284.95001220703125,295.3151550292969,291.29443359375,295.31573486328125,297.2082824707031,284.9200134277344,1.0,0.6112254858016968,1.0,1.0,0.0,1.0,-2.950364828109741,2.950357913970948,7.000076038821135e-06,2.2794692516326904,0.8972879648208618,0.8972879648208618,0.0,232.9043884277344,239.0,53770.8828125,-0.0,2639.533935546875,1.0,280.0421447753906,283.5657958984375,294.2618713378906,297.6783142089844,293.1499938964844,293.1499938964844,280.3500061035156,36089.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532883167266846,1.0,0.0,0.0,3.644190788269043,3.644214630126953,8.861260312187369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.8203125,0.0,1527.384033203125,1895.4371337890625,0.0,3892.537109375,0.9040529131889344,1.0,0.0,3.0,1.0,0.0
12412920,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.6840852499008179,0.2658732533454895,0.2451828420162201,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.856002151966095,0.5340150594711304,0.5105235576629639,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8544537425041199,0.5322570204734802,0.3749826848506927,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7431125044822693,0.3436074256896972,0.3313500881195068,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.6374528408050537,0.2145628035068512,0.9952023029327391,284.9187316894531,284.95001220703125,295.3151550292969,291.29443359375,295.31573486328125,297.2082824707031,284.9200134277344,1.0,0.6112254858016968,1.0,1.0,0.0,1.0,-2.950364828109741,2.950357913970948,7.000076038821135e-06,2.2794692516326904,0.8972879648208618,0.8972879648208618,0.0,232.9043884277344,239.0,53770.8828125,-0.0,2639.533935546875,1.0,280.0421447753906,283.5657958984375,294.2618713378906,297.6783142089844,293.1499938964844,293.1499938964844,280.3500061035156,36089.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532883167266846,1.0,0.0,0.0,3.644190788269043,3.644214630126953,8.861260312187369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.8203125,0.0,1527.384033203125,1895.4371337890625,0.0,3892.537109375,0.9040529131889344,1.0,0.0,3.0,1.0,0.0
12412980,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.6833449602127075,0.2665316164493561,0.2456694543361663,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.8542062640190125,0.5334262251853943,0.5097992420196533,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.8551660180091858,0.5365512371063232,0.3778367638587951,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.7423856258392334,0.3444075882434845,0.3319828808307647,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.6368929743766785,0.2151561081409454,0.9974469542503356,285.10955810546875,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2218017578125,285.1111145019531,1.0,0.6131839156150818,1.0,1.0,0.0,1.0,-2.9569613933563232,2.95695424079895,7.031230779830366e-06,2.284486770629883,0.900976300239563,0.900976300239563,0.0,234.92909240722656,242.0,52513.6484375,-0.0,2662.271728515625,1.0,280.3417358398437,283.779052734375,294.24383544921875,297.5655517578125,293.1499938964844,293.1499938964844,280.04998779296875,35877.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421091675758362,1.0,0.0,0.0,3.648060083389282,3.648084163665772,8.880087989382446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.5107421875,0.0,1530.093994140625,1895.4371337890625,0.0,3791.60546875,0.9047783017158508,1.0,0.0,3.0,1.0,0.0
12413040,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.6833449602127075,0.2665316164493561,0.2456694543361663,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.8542062640190125,0.5334262251853943,0.5097992420196533,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.8551660180091858,0.5365512371063232,0.3778367638587951,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.7423856258392334,0.3444075882434845,0.3319828808307647,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.6368929743766785,0.2151561081409454,0.9974469542503356,285.10955810546875,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2218017578125,285.1111145019531,1.0,0.6131839156150818,1.0,1.0,0.0,1.0,-2.9569613933563232,2.95695424079895,7.031230779830366e-06,2.284486770629883,0.900976300239563,0.900976300239563,0.0,234.92909240722656,242.0,52513.6484375,-0.0,2662.271728515625,1.0,280.3417358398437,283.779052734375,294.24383544921875,297.5655517578125,293.1499938964844,293.1499938964844,280.04998779296875,35877.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421091675758362,1.0,0.0,0.0,3.648060083389282,3.648084163665772,8.880087989382446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.5107421875,0.0,1530.093994140625,1895.4371337890625,0.0,3791.60546875,0.9047783017158508,1.0,0.0,3.0,1.0,0.0
12413100,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6829728484153748,0.2665905356407165,0.2459602802991867,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8533008098602295,0.532800018787384,0.509518563747406,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8554762601852417,0.538266122341156,0.379284918308258,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7420433759689331,0.3446222841739654,0.3323958218097687,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6366804242134094,0.2153775244951248,0.9991036057472228,284.9866638183594,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.22479248046875,284.9783630371094,1.0,0.6143214106559753,1.0,1.0,0.0,1.0,-2.9612069129943848,2.961199998855591,7.05157253833022e-06,2.2878258228302,0.9000574350357056,0.9000574350357056,0.0,236.06228637695312,242.0,53649.4296875,-0.0,2676.087646484375,1.0,280.0986328125,283.6296691894531,294.3092041015625,297.7942810058594,293.1499938964844,293.1499938964844,280.04998779296875,35927.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482694864273072,1.0,0.0,0.0,3.649707317352295,3.649731159210205,8.888108595783706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.8203125,0.0,1532.298828125,1895.4371337890625,0.0,3847.358642578125,0.9051263332366944,1.0,0.0,3.0,1.0,0.0
12413160,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.6817647814750671,0.2662437558174133,0.2458544373512268,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8516026735305786,0.5316566228866577,0.508702278137207,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8549429178237915,0.5394353270530701,0.3802849054336548,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.7410284280776978,0.3444625437259674,0.3324537873268127,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.6358914971351624,0.2153398543596267,0.9997289180755616,284.93731689453125,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2222595214844,284.93585205078125,1.0,0.6153503060340881,1.0,1.0,0.0,1.0,-2.962127923965454,2.96212100982666,7.056110007397365e-06,2.288602590560913,0.8994350433349609,0.8994350433349609,0.0,237.72740173339844,245.0,53798.1796875,-0.0,2686.255615234375,1.0,280.0577087402344,283.5841369628906,294.3118591308594,297.77838134765625,293.1499938964844,293.1499938964844,280.3500061035156,35992.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518608450889589,1.0,0.0,0.0,3.6492106914520255,3.649234533309937,8.885689908311178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.11962890625,0.0,1532.231201171875,1895.4371337890625,0.0,3879.710693359375,0.9050857424736024,1.0,0.0,3.0,1.0,0.0
12413220,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.679713249206543,0.26630300283432,0.2457747161388397,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.8485907912254333,0.5303454399108887,0.5072587132453918,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.8543130159378052,0.5429701209068298,0.3825319707393646,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.7392541766166687,0.3447318077087402,0.332611471414566,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.6344844698905945,0.2156132161617279,1.0008612871170044,285.1087646484375,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2271728515625,285.1102294921875,1.0,0.6173561215400696,1.0,1.0,0.0,1.0,-2.964541435241699,2.964534282684326,7.067332262522541e-06,2.2903456687927246,0.9029238820075988,0.9029238820075988,0.0,240.7696533203125,233.0,52593.46484375,-0.0,2706.26953125,1.0,280.3421936035156,283.77899169921875,294.2535705566406,297.5910949707031,293.1499938964844,293.1499938964844,280.04998779296875,35836.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431893229484558,1.0,0.0,0.0,3.654423713684082,3.654447555541992,8.911094937502639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.42724609375,0.0,1536.8739013671875,1895.4371337890625,0.0,3801.404296875,0.906169593334198,1.0,0.0,3.0,1.0,0.0
12413280,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.679713249206543,0.26630300283432,0.2457747161388397,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.8485907912254333,0.5303454399108887,0.5072587132453918,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.8543130159378052,0.5429701209068298,0.3825319707393646,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.7392541766166687,0.3447318077087402,0.332611471414566,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.6344844698905945,0.2156132161617279,1.0008612871170044,285.1087646484375,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2271728515625,285.1102294921875,1.0,0.6173561215400696,1.0,1.0,0.0,1.0,-2.964541435241699,2.964534282684326,7.067332262522541e-06,2.2903456687927246,0.9029238820075988,0.9029238820075988,0.0,240.7696533203125,233.0,52593.46484375,-0.0,2706.26953125,1.0,280.3421936035156,283.77899169921875,294.2535705566406,297.5910949707031,293.1499938964844,293.1499938964844,280.04998779296875,35836.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431893229484558,1.0,0.0,0.0,3.654423713684082,3.654447555541992,8.911094937502639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.42724609375,0.0,1536.8739013671875,1895.4371337890625,0.0,3801.404296875,0.906169593334198,1.0,0.0,3.0,1.0,0.0
12413340,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.6817272305488586,0.2658049166202545,0.2454708218574524,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.8503063917160034,0.5283257365226746,0.505595862865448,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8584831953048706,0.545626163482666,0.3845783472061157,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.7414158582687378,0.3445304036140442,0.3325415849685669,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.6364279985427856,0.2156073302030563,1.0009900331497192,284.9346923828125,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2245788574219,284.9331359863281,1.0,0.6150684952735901,1.0,1.0,0.0,1.0,-2.9647204875946045,2.9647133350372314,7.068412287480896e-06,2.2905821800231934,0.9013325572013856,0.9013325572013856,0.0,237.3238067626953,221.0,53867.8515625,-0.0,2689.177978515625,1.0,280.0577697753906,283.58203125,294.3127136230469,297.7850036621094,293.1499938964844,293.1499938964844,279.75,35970.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524491429328918,1.0,0.0,0.0,3.656383991241455,3.656408071517944,8.920658274291782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.7919921875,0.0,1540.0621337890625,1895.4371337890625,0.0,3884.998779296875,0.9066731929779052,1.0,0.0,3.0,1.0,0.0
12413400,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.6817272305488586,0.2658049166202545,0.2454708218574524,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.8503063917160034,0.5283257365226746,0.505595862865448,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8584831953048706,0.545626163482666,0.3845783472061157,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.7414158582687378,0.3445304036140442,0.3325415849685669,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.6364279985427856,0.2156073302030563,1.0009900331497192,284.9346923828125,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2245788574219,284.9331359863281,1.0,0.6150684952735901,1.0,1.0,0.0,1.0,-2.9647204875946045,2.9647133350372314,7.068412287480896e-06,2.2905821800231934,0.9013325572013856,0.9013325572013856,0.0,237.3238067626953,221.0,53867.8515625,-0.0,2689.177978515625,1.0,280.0577697753906,283.58203125,294.3127136230469,297.7850036621094,293.1499938964844,293.1499938964844,279.75,35970.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524491429328918,1.0,0.0,0.0,3.656383991241455,3.656408071517944,8.920658274291782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.7919921875,0.0,1540.0621337890625,1895.4371337890625,0.0,3884.998779296875,0.9066731929779052,1.0,0.0,3.0,1.0,0.0
12413460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73858642578125,0.6846641898155212,0.264458566904068,0.2441876977682113,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379150390625,0.8534490466117859,0.5251705646514893,0.5026136636734009,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.8641569018363953,0.5471165180206299,0.3855882883071899,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.744699239730835,0.3434466123580932,0.3314592540264129,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.6392396092414856,0.2149447500705719,0.997547447681427,284.7380676269531,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2117004394531,284.7363586425781,1.0,0.6101766228675842,1.0,1.0,0.0,1.0,-2.9553756713867188,2.9553685188293457,7.023928446869832e-06,2.283364534378052,0.8969009518623352,0.8969009518623352,0.0,230.8589630126953,209.0,55055.4375,-0.0,2638.7158203125,1.0,279.7582092285156,283.3665771484375,294.32440185546875,297.8856201171875,293.1499938964844,293.1499938964844,280.04998779296875,36194.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962343156337738,1.0,0.0,0.0,3.649890899658203,3.649914741516113,8.889002742762386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.798828125,0.0,1534.5029296875,1895.4371337890625,0.0,3973.445556640625,0.905368149280548,1.0,0.0,3.0,1.0,0.0
12413520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73858642578125,0.6846641898155212,0.264458566904068,0.2441876977682113,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379150390625,0.8534490466117859,0.5251705646514893,0.5026136636734009,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.8641569018363953,0.5471165180206299,0.3855882883071899,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.744699239730835,0.3434466123580932,0.3314592540264129,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.6392396092414856,0.2149447500705719,0.997547447681427,284.7380676269531,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2117004394531,284.7363586425781,1.0,0.6101766228675842,1.0,1.0,0.0,1.0,-2.9553756713867188,2.9553685188293457,7.023928446869832e-06,2.283364534378052,0.8969009518623352,0.8969009518623352,0.0,230.8589630126953,209.0,55055.4375,-0.0,2638.7158203125,1.0,279.7582092285156,283.3665771484375,294.32440185546875,297.8856201171875,293.1499938964844,293.1499938964844,280.04998779296875,36194.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962343156337738,1.0,0.0,0.0,3.649890899658203,3.649914741516113,8.889002742762386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.798828125,0.0,1534.5029296875,1895.4371337890625,0.0,3973.445556640625,0.905368149280548,1.0,0.0,3.0,1.0,0.0
12413580,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6901947855949402,0.2641390264034271,0.2432039082050323,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8594546914100647,0.523300290107727,0.5000248551368713,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8729802966117859,0.5501521825790405,0.3870269954204559,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.750349223613739,0.3431714177131653,0.3305148780345917,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6440039277076721,0.214771494269371,0.994027614593506,284.90924072265625,284.95001220703125,295.273193359375,291.2958984375,295.27294921875,297.21270751953125,284.9107360839844,1.0,0.6039031147956848,1.0,1.0,0.0,1.0,-2.9474329948425293,2.947426080703736,6.985676918702666e-06,2.2769887447357178,0.8977208733558655,0.8977208733558655,0.0,221.56741333007807,197.0,53748.375,-0.0,2576.9873046875,1.0,280.04217529296875,283.56256103515625,294.26171875,297.673095703125,293.1499938964844,293.1499938964844,280.3500061035156,36084.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518639445304872,1.0,0.0,0.0,3.645874500274658,3.645898342132568,8.869450311976834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.39013671875,0.0,1529.21533203125,1895.4371337890625,0.0,3879.73828125,0.904424786567688,1.0,0.0,3.0,1.0,0.0
12413640,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6901947855949402,0.2641390264034271,0.2432039082050323,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8594546914100647,0.523300290107727,0.5000248551368713,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8729802966117859,0.5501521825790405,0.3870269954204559,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.750349223613739,0.3431714177131653,0.3305148780345917,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6440039277076721,0.214771494269371,0.994027614593506,284.90924072265625,284.95001220703125,295.273193359375,291.2958984375,295.27294921875,297.21270751953125,284.9107360839844,1.0,0.6039031147956848,1.0,1.0,0.0,1.0,-2.9474329948425293,2.947426080703736,6.985676918702666e-06,2.2769887447357178,0.8977208733558655,0.8977208733558655,0.0,221.56741333007807,197.0,53748.375,-0.0,2576.9873046875,1.0,280.04217529296875,283.56256103515625,294.26171875,297.673095703125,293.1499938964844,293.1499938964844,280.3500061035156,36084.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518639445304872,1.0,0.0,0.0,3.645874500274658,3.645898342132568,8.869450311976834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.39013671875,0.0,1529.21533203125,1895.4371337890625,0.0,3879.73828125,0.904424786567688,1.0,0.0,3.0,1.0,0.0
12413700,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.6943541765213013,0.2644290924072265,0.2431152909994125,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8639429807662964,0.522952139377594,0.4992857873439789,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8789772987365723,0.5522704720497131,0.3881831765174866,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.7544716596603394,0.3434759080410003,0.3304349482059479,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.6475406885147095,0.2150208204984665,0.993566393852234,285.0513610839844,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.2186889648437,285.0604553222656,1.0,0.6006723046302795,1.0,1.0,0.0,1.0,-2.9471726417541504,2.9471657276153564,6.984210813243408e-06,2.276686429977417,0.8997673392295837,0.8997673392295837,0.0,215.99444580078125,197.0,52633.0546875,-0.0,2548.490478515625,1.0,280.2986755371094,283.7293701171875,294.236328125,297.51715087890625,293.1499938964844,293.1499938964844,280.3500061035156,35974.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438514113426208,1.0,0.0,0.0,3.646571636199951,3.646595478057861,8.872842727214447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.58251953125,0.0,1529.16455078125,1895.4371337890625,0.0,3807.406005859375,0.9045432806015016,1.0,0.0,3.0,1.0,0.0
12413760,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.6993672847747803,0.2649382054805755,0.2432798743247985,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.8693824410438538,0.5228960514068604,0.4989030957221985,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.8859714865684509,0.5546637177467346,0.3896090984344482,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.7594497203826904,0.344020813703537,0.3306253850460052,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.6518661379814148,0.2154727727174759,0.9940881729125975,285.1062927246094,284.95001220703125,295.2872619628906,291.3055725097656,295.2869567871094,297.22735595703125,285.1080627441406,1.0,0.5974974632263184,1.0,1.0,0.0,1.0,-2.949476718902588,2.949469566345215,6.9949260250723455e-06,2.2783751487731934,0.9014059901237488,0.9014059901237488,0.0,209.9967803955078,185.0,52543.26953125,-0.0,2522.615234375,1.0,280.34185791015625,283.77935791015625,294.2605895996094,297.57867431640625,293.1499938964844,293.1499938964844,280.04998779296875,35875.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400662183761596,1.0,0.0,0.0,3.649799346923828,3.649823427200317,8.888557658792706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.66845703125,0.0,1532.01171875,1895.4371337890625,0.0,3773.046630859375,0.9051658511161804,1.0,0.0,3.0,1.0,0.0
12413820,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.708990752696991,0.2648953795433044,0.2431338429450988,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.8802037239074707,0.5214475989341736,0.4975201487541199,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8997706770896912,0.5578058958053589,0.391821801662445,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.7694839835166931,0.3442385196685791,0.3306687474250793,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.6607238054275513,0.2158665657043457,0.9945633411407472,284.93951416015625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2295227050781,284.9382629394531,1.0,0.5909688472747803,1.0,1.0,0.0,1.0,-2.950932025909424,2.950924873352051,7.001890480751172e-06,2.2795255184173584,0.8999297022819519,0.8999297022819519,0.0,198.5156707763672,173.0,53875.03515625,-0.0,2467.521484375,1.0,280.05780029296875,283.5873413085937,294.3458251953125,297.8122863769531,293.1499938964844,293.1499938964844,279.75,35987.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949600338935852,1.0,0.0,0.0,3.651090621948242,3.651114702224731,8.894847951523843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.5673828125,0.0,1534.28955078125,1895.4371337890625,0.0,3859.36083984375,0.9055035710334778,1.0,0.0,3.0,1.0,0.0
12413880,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.708990752696991,0.2648953795433044,0.2431338429450988,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.8802037239074707,0.5214475989341736,0.4975201487541199,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8997706770896912,0.5578058958053589,0.391821801662445,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.7694839835166931,0.3442385196685791,0.3306687474250793,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.6607238054275513,0.2158665657043457,0.9945633411407472,284.93951416015625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2295227050781,284.9382629394531,1.0,0.5909688472747803,1.0,1.0,0.0,1.0,-2.950932025909424,2.950924873352051,7.001890480751172e-06,2.2795255184173584,0.8999297022819519,0.8999297022819519,0.0,198.5156707763672,173.0,53875.03515625,-0.0,2467.521484375,1.0,280.05780029296875,283.5873413085937,294.3458251953125,297.8122863769531,293.1499938964844,293.1499938964844,279.75,35987.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949600338935852,1.0,0.0,0.0,3.651090621948242,3.651114702224731,8.894847951523843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.5673828125,0.0,1534.28955078125,1895.4371337890625,0.0,3859.36083984375,0.9055035710334778,1.0,0.0,3.0,1.0,0.0
12413940,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74969482421875,0.7169209718704224,0.263857364654541,0.2419946044683456,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74908447265625,0.8900593519210815,0.518707275390625,0.4947881996631622,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7490539550781,0.9130433201789856,0.5595961213111877,0.3929389417171478,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494201660156,0.7787066698074341,0.3434542715549469,0.3297253847122192,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75,0.6688721179962158,0.2155229747295379,0.9918458461761476,284.74920654296875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265686035156,297.21905517578125,284.74774169921875,1.0,0.5837340354919434,1.0,1.0,0.0,1.0,-2.943228483200073,2.9432213306427,6.9652905949624255e-06,2.273535251617432,0.8956912755966187,0.8956912755966187,0.0,187.8824005126953,161.0,55120.42578125,0.0,2400.02294921875,1.0,279.7582397460937,283.3759765625,294.3679504394531,297.9302673339844,293.1499938964844,293.1499938964844,280.04998779296875,36196.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600340723991394,1.0,0.0,0.0,3.644503355026245,3.6445274353027344,8.862780305207707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.8740234375,0.0,1528.5277099609375,1895.4371337890625,0.0,3952.889404296875,0.9041668176651,1.0,0.0,3.0,1.0,0.0
12414000,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74969482421875,0.7169209718704224,0.263857364654541,0.2419946044683456,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74908447265625,0.8900593519210815,0.518707275390625,0.4947881996631622,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7490539550781,0.9130433201789856,0.5595961213111877,0.3929389417171478,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494201660156,0.7787066698074341,0.3434542715549469,0.3297253847122192,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75,0.6688721179962158,0.2155229747295379,0.9918458461761476,284.74920654296875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265686035156,297.21905517578125,284.74774169921875,1.0,0.5837340354919434,1.0,1.0,0.0,1.0,-2.943228483200073,2.9432213306427,6.9652905949624255e-06,2.273535251617432,0.8956912755966187,0.8956912755966187,0.0,187.8824005126953,161.0,55120.42578125,0.0,2400.02294921875,1.0,279.7582397460937,283.3759765625,294.3679504394531,297.9302673339844,293.1499938964844,293.1499938964844,280.04998779296875,36196.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600340723991394,1.0,0.0,0.0,3.644503355026245,3.6445274353027344,8.862780305207707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.8740234375,0.0,1528.5277099609375,1895.4371337890625,0.0,3952.889404296875,0.9041668176651,1.0,0.0,3.0,1.0,0.0
12414060,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.7263134121894836,0.2637571990489959,0.2411400824785232,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9024378061294556,0.5171498656272888,0.4924251139163971,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.930467426776886,0.562884509563446,0.3944903016090393,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.7901184558868408,0.3434003591537475,0.3289162516593933,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.6789029240608215,0.2155962884426117,0.9890825748443604,284.9258117675781,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2216186523437,284.92755126953125,1.0,0.5761398673057556,1.0,1.0,0.0,1.0,-2.936920166015625,2.936913251876831,6.934846169315279e-06,2.2683916091918945,0.8967683911323547,0.8967683911323547,0.0,176.3895263671875,149.0,53872.578125,0.0,2331.064697265625,1.0,280.0421142578125,283.5752868652344,294.3113708496094,297.7284240722656,293.1499938964844,293.1499938964844,280.3500061035156,36072.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499897956848145,1.0,0.0,0.0,3.6409058570861816,3.640929937362671,8.845292995829368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.87451171875,0.0,1523.6146240234375,1895.4371337890625,0.0,3862.870361328125,0.9033071398735046,1.0,0.0,3.0,1.0,0.0
12414120,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.7263134121894836,0.2637571990489959,0.2411400824785232,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9024378061294556,0.5171498656272888,0.4924251139163971,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.930467426776886,0.562884509563446,0.3944903016090393,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.7901184558868408,0.3434003591537475,0.3289162516593933,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.6789029240608215,0.2155962884426117,0.9890825748443604,284.9258117675781,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2216186523437,284.92755126953125,1.0,0.5761398673057556,1.0,1.0,0.0,1.0,-2.936920166015625,2.936913251876831,6.934846169315279e-06,2.2683916091918945,0.8967683911323547,0.8967683911323547,0.0,176.3895263671875,149.0,53872.578125,0.0,2331.064697265625,1.0,280.0421142578125,283.5752868652344,294.3113708496094,297.7284240722656,293.1499938964844,293.1499938964844,280.3500061035156,36072.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499897956848145,1.0,0.0,0.0,3.6409058570861816,3.640929937362671,8.845292995829368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.87451171875,0.0,1523.6146240234375,1895.4371337890625,0.0,3862.870361328125,0.9033071398735046,1.0,0.0,3.0,1.0,0.0
12414180,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264343261719,0.7394357323646545,0.2647228240966797,0.2413289695978164,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.9211090207099916,0.5169986486434937,0.4915035367012024,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272888183594,0.9533002972602844,0.567620575428009,0.3971965610980987,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.8059508800506592,0.344422847032547,0.3291506767272949,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260681152344,0.6930464506149292,0.216491624712944,0.989832639694214,285.1270751953125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768005371094,297.2373046875,285.1290283203125,1.0,0.5689653158187866,1.0,1.0,0.0,1.0,-2.940467357635498,2.940460443496704,6.951114755793242e-06,2.270915508270264,0.9007598757743835,0.9007598757743835,0.0,163.63156127929688,137.0,52718.64453125,0.0,2273.42236328125,1.0,280.3417053222656,283.7944030761719,294.31494140625,297.6423645019531,293.1499938964844,293.1499938964844,280.04998779296875,35852.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386167526245116,1.0,0.0,0.0,3.645662784576416,3.645686626434326,8.868420309227076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.16015625,0.0,1527.245849609375,1895.4371337890625,0.0,3759.85986328125,0.904226005077362,1.0,0.0,3.0,1.0,0.0
12414240,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264343261719,0.7394357323646545,0.2647228240966797,0.2413289695978164,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.9211090207099916,0.5169986486434937,0.4915035367012024,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272888183594,0.9533002972602844,0.567620575428009,0.3971965610980987,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.8059508800506592,0.344422847032547,0.3291506767272949,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260681152344,0.6930464506149292,0.216491624712944,0.989832639694214,285.1270751953125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768005371094,297.2373046875,285.1290283203125,1.0,0.5689653158187866,1.0,1.0,0.0,1.0,-2.940467357635498,2.940460443496704,6.951114755793242e-06,2.270915508270264,0.9007598757743835,0.9007598757743835,0.0,163.63156127929688,137.0,52718.64453125,0.0,2273.42236328125,1.0,280.3417053222656,283.7944030761719,294.31494140625,297.6423645019531,293.1499938964844,293.1499938964844,280.04998779296875,35852.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386167526245116,1.0,0.0,0.0,3.645662784576416,3.645686626434326,8.868420309227076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.16015625,0.0,1527.245849609375,1895.4371337890625,0.0,3759.85986328125,0.904226005077362,1.0,0.0,3.0,1.0,0.0
