time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414300,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7468955516815186,0.2649680972099304,0.241498589515686,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9321185350418092,0.5166402459144592,0.4911631643772125,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9649742245674132,0.5695530772209167,0.3985864818096161,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8144777417182922,0.344784677028656,0.3293989598751068,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7010340094566345,0.2168918699026107,0.99086332321167,285.0087585449219,284.95001220703125,295.390869140625,291.3650207519531,295.3903503417969,297.2414245605469,285.000732421875,1.0,0.5655249953269958,1.0,1.0,0.0,1.0,-2.943474531173706,2.943467617034912,6.965336979192216e-06,2.2732367515563965,0.9000349640846252,0.9000349640846252,0.0,157.30801391601562,137.0,53897.28515625,0.0,2246.987548828125,1.0,280.09869384765625,283.6474609375,294.39080810546875,297.88494873046875,293.1499938964844,293.1499938964844,280.04998779296875,35897.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448120594024658,1.0,0.0,0.0,3.6478893756866455,3.647913217544556,8.879256370164512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.6591796875,0.0,1530.0567626953125,1895.4371337890625,0.0,3816.107177734375,0.9047004580497742,1.0,0.0,3.0,1.0,0.0
12414360,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.7538647055625916,0.2648244798183441,0.2412899434566497,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.9422610998153688,0.5157914757728577,0.4903198182582855,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.9751046299934388,0.5709254145622253,0.3995130360126495,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8221094608306885,0.3447892069816589,0.329311192035675,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.7084589004516602,0.2170467674732208,0.9909324049949646,284.9632873535156,284.95001220703125,295.4046325683594,291.372314453125,295.40411376953125,297.2398681640625,284.9621276855469,1.0,0.5619675517082214,1.0,1.0,0.0,1.0,-2.9433069229125977,2.943300008773804,6.964562089706305e-06,2.2731151580810547,0.8996245265007019,0.8996245265007019,0.0,151.51229858398438,125.0,54087.6875,0.0,2217.594482421875,1.0,280.0577087402344,283.60400390625,294.4029235839844,297.8818664550781,293.1499938964844,293.1499938964844,280.3500061035156,35957.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484777450561525,1.0,0.0,0.0,3.648057222366333,3.6480813026428223,8.880074346961919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.49609375,0.0,1530.693359375,1895.4371337890625,0.0,3849.23779296875,0.9048053622245787,1.0,0.0,3.0,1.0,0.0
12414420,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.7705944180488586,0.265294998884201,0.2410206049680709,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.964474081993103,0.5150533318519592,0.488832414150238,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.9952281713485718,0.5749396681785583,0.4016419947147369,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.839519202709198,0.345411092042923,0.3292074501514435,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409912109375,0.7242217659950256,0.217727392911911,0.9910757541656494,285.141845703125,284.95001220703125,295.4324035644531,291.3867492675781,295.431884765625,297.2471618652344,285.1435546875,1.0,0.5547753572463989,1.0,1.0,0.0,1.0,-2.943794250488281,2.943787336349488,6.966366981941974e-06,2.2732725143432617,0.9036028385162354,0.9036028385162354,0.0,139.6210479736328,128.0,52961.265625,0.0,2158.74755859375,1.0,280.3421936035156,283.802490234375,294.3609924316406,297.7170104980469,293.1499938964844,293.1499938964844,280.04998779296875,35793.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940112054347992,1.0,0.0,0.0,3.65484881401062,3.654872894287109,8.91316915385687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.6083984375,0.0,1537.0252685546875,1895.4371337890625,0.0,3773.4638671875,0.906236171722412,1.0,0.0,3.0,1.0,0.0
12414480,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.7705944180488586,0.265294998884201,0.2410206049680709,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.964474081993103,0.5150533318519592,0.488832414150238,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.9952281713485718,0.5749396681785583,0.4016419947147369,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.839519202709198,0.345411092042923,0.3292074501514435,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409912109375,0.7242217659950256,0.217727392911911,0.9910757541656494,285.141845703125,284.95001220703125,295.4324035644531,291.3867492675781,295.431884765625,297.2471618652344,285.1435546875,1.0,0.5547753572463989,1.0,1.0,0.0,1.0,-2.943794250488281,2.943787336349488,6.966366981941974e-06,2.2732725143432617,0.9036028385162354,0.9036028385162354,0.0,139.6210479736328,128.0,52961.265625,0.0,2158.74755859375,1.0,280.3421936035156,283.802490234375,294.3609924316406,297.7170104980469,293.1499938964844,293.1499938964844,280.04998779296875,35793.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940112054347992,1.0,0.0,0.0,3.65484881401062,3.654872894287109,8.91316915385687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.6083984375,0.0,1537.0252685546875,1895.4371337890625,0.0,3773.4638671875,0.906236171722412,1.0,0.0,3.0,1.0,0.0
12414540,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.7781092524528503,0.2651574313640594,0.2410201877355575,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9728348255157472,0.513594925403595,0.4876593947410583,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.9990000128746032,0.5786648392677307,0.3981123864650726,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.847367525100708,0.3455382287502289,0.3294183611869812,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.7310490012168884,0.2181001603603363,0.9927664399147034,284.97052001953125,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.24853515625,284.968994140625,1.0,0.5517393350601196,1.0,1.0,0.0,1.0,-2.9404280185699463,2.9404211044311523,6.950481747480808e-06,2.2706897258758545,0.9025185108184814,0.9025185108184814,0.0,134.90403747558594,131.0,54267.15234375,0.0,2129.27978515625,1.0,280.0577697753906,283.6059265136719,294.4316711425781,297.9270324707031,293.1499938964844,293.1499938964844,279.75,35920.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496774077415466,1.0,0.0,0.0,3.658679723739624,3.658703804016113,8.931863249017624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.8115234375,0.0,1542.251220703125,1895.4371337890625,0.0,3860.05517578125,0.907152533531189,1.0,0.0,3.0,1.0,0.0
12414600,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.7781092524528503,0.2651574313640594,0.2410201877355575,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9728348255157472,0.513594925403595,0.4876593947410583,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.9990000128746032,0.5786648392677307,0.3981123864650726,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.847367525100708,0.3455382287502289,0.3294183611869812,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.7310490012168884,0.2181001603603363,0.9927664399147034,284.97052001953125,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.24853515625,284.968994140625,1.0,0.5517393350601196,1.0,1.0,0.0,1.0,-2.9404280185699463,2.9404211044311523,6.950481747480808e-06,2.2706897258758545,0.9025185108184814,0.9025185108184814,0.0,134.90403747558594,131.0,54267.15234375,0.0,2129.27978515625,1.0,280.0577697753906,283.6059265136719,294.4316711425781,297.9270324707031,293.1499938964844,293.1499938964844,279.75,35920.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496774077415466,1.0,0.0,0.0,3.658679723739624,3.658703804016113,8.931863249017624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.8115234375,0.0,1542.251220703125,1895.4371337890625,0.0,3860.05517578125,0.907152533531189,1.0,0.0,3.0,1.0,0.0
12414660,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785339355469,0.7781442999839783,0.2640629410743713,0.240188866853714,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.972497820854187,0.5109542608261108,0.4853841662406921,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779235839844,0.9990000128746032,0.581963300704956,0.39668670296669,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782592773437,0.8478345274925232,0.3447032272815704,0.3288037180900574,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77880859375,0.7316351532936096,0.2177400290966034,0.9917873740196228,284.778076171875,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2419738769531,284.7767333984375,1.0,0.5503413677215576,1.0,1.0,0.0,1.0,-2.933075189590454,2.93306827545166,6.915397989359917e-06,2.2648510932922363,0.8986406326293945,0.8986406326293945,0.0,134.0543212890625,134.0,55523.05859375,0.0,2112.42822265625,1.0,279.7581787109375,283.3924560546875,294.450927734375,298.0389404296875,293.1499938964844,293.1499938964844,280.04998779296875,36137.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959744393825531,1.0,0.0,0.0,3.654278755187988,3.6543028354644775,8.910387805372011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.55029296875,0.0,1538.9617919921875,1895.4371337890625,0.0,3950.30712890625,0.90631103515625,1.0,0.0,3.0,1.0,0.0
12414720,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785339355469,0.7781442999839783,0.2640629410743713,0.240188866853714,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.972497820854187,0.5109542608261108,0.4853841662406921,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779235839844,0.9990000128746032,0.581963300704956,0.39668670296669,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782592773437,0.8478345274925232,0.3447032272815704,0.3288037180900574,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77880859375,0.7316351532936096,0.2177400290966034,0.9917873740196228,284.778076171875,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2419738769531,284.7767333984375,1.0,0.5503413677215576,1.0,1.0,0.0,1.0,-2.933075189590454,2.93306827545166,6.915397989359917e-06,2.2648510932922363,0.8986406326293945,0.8986406326293945,0.0,134.0543212890625,134.0,55523.05859375,0.0,2112.42822265625,1.0,279.7581787109375,283.3924560546875,294.450927734375,298.0389404296875,293.1499938964844,293.1499938964844,280.04998779296875,36137.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959744393825531,1.0,0.0,0.0,3.654278755187988,3.6543028354644775,8.910387805372011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.55029296875,0.0,1538.9617919921875,1895.4371337890625,0.0,3950.30712890625,0.90631103515625,1.0,0.0,3.0,1.0,0.0
12414780,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7770039439201355,0.2639009654521942,0.2397209107875824,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9706041812896729,0.5095087885856628,0.4835891127586365,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9990000128746032,0.5861807465553284,0.3976257145404815,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8468756675720215,0.3446138501167297,0.3284191787242889,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.730949878692627,0.2177896946668625,0.9911166429519652,284.9571838378906,284.95001220703125,295.5113525390625,291.4256896972656,295.5108947753906,297.2458801269531,284.9589233398437,1.0,0.5501977205276489,1.0,1.0,0.0,1.0,-2.930205821990967,2.930198907852173,6.901306733197998e-06,2.2623863220214844,0.90015709400177,0.90015709400177,0.0,134.29586791992188,137.0,54315.03515625,0.0,2108.74658203125,1.0,280.0422058105469,283.5929260253906,294.3947448730469,297.8396301269531,293.1499938964844,293.1499938964844,279.75,36017.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499047994613647,1.0,0.0,0.0,3.652734756469727,3.652758836746216,8.902860031412274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.5029296875,0.0,1536.3447265625,1895.4371337890625,0.0,3862.1044921875,0.905913770198822,1.0,0.0,3.0,1.0,0.0
12414840,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7770039439201355,0.2639009654521942,0.2397209107875824,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9706041812896729,0.5095087885856628,0.4835891127586365,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9990000128746032,0.5861807465553284,0.3976257145404815,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8468756675720215,0.3446138501167297,0.3284191787242889,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.730949878692627,0.2177896946668625,0.9911166429519652,284.9571838378906,284.95001220703125,295.5113525390625,291.4256896972656,295.5108947753906,297.2458801269531,284.9589233398437,1.0,0.5501977205276489,1.0,1.0,0.0,1.0,-2.930205821990967,2.930198907852173,6.901306733197998e-06,2.2623863220214844,0.90015709400177,0.90015709400177,0.0,134.29586791992188,137.0,54315.03515625,0.0,2108.74658203125,1.0,280.0422058105469,283.5929260253906,294.3947448730469,297.8396301269531,293.1499938964844,293.1499938964844,279.75,36017.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499047994613647,1.0,0.0,0.0,3.652734756469727,3.652758836746216,8.902860031412274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.5029296875,0.0,1536.3447265625,1895.4371337890625,0.0,3862.1044921875,0.905913770198822,1.0,0.0,3.0,1.0,0.0
12414900,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7766218185424805,0.2637958526611328,0.239774614572525,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.9697523713111876,0.5087806582450867,0.4830908179283142,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.9990000128746032,0.5881609916687012,0.3982913792133331,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.8465113043785095,0.3445987999439239,0.3285263478755951,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.7307254076004028,0.2178603112697601,0.9917865991592408,284.8369445800781,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2474060058594,284.828857421875,1.0,0.5505707859992981,1.0,1.0,0.0,1.0,-2.931405544281006,2.931398630142212,6.906820090080146e-06,2.263251781463623,0.898266077041626,0.898266077041626,0.0,134.5990753173828,137.0,55440.1640625,0.0,2112.30859375,1.0,279.79864501953125,283.445068359375,294.4561462402344,298.0579833984375,293.1499938964844,293.1499938964844,279.75,36089.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955329656600952,1.0,0.0,0.0,3.6512081623077393,3.651232242584229,8.89542093318596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.13134765625,0.0,1535.1829833984375,1895.4371337890625,0.0,3910.846435546875,0.9055690169334412,1.0,0.0,3.0,1.0,0.0
12414960,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.7751975655555725,0.2633852660655975,0.2395330369472503,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.9677712321281432,0.5076752305030823,0.4822105169296264,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.9990000128746032,0.5895357131958008,0.4000492990016937,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79296875,0.8452020883560181,0.3443107604980469,0.328379362821579,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933654785156,0.7297187447547913,0.217740997672081,0.99171644449234,284.7928161621094,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.2438049316406,284.7919006347656,1.0,0.5510877966880798,1.0,1.0,0.0,1.0,-2.931910276412964,2.93190336227417,6.909107469255105e-06,2.263601303100586,0.8967311978340149,0.8967311978340149,0.0,135.3045196533203,140.0,55602.5703125,0.0,2116.697021484375,1.0,279.7577209472656,283.4035949707031,294.4613647460937,298.0405578613281,293.1499938964844,293.1499938964844,280.04998779296875,36168.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581932425498962,1.0,0.0,0.0,3.6473000049591056,3.647324085235596,8.876388051248796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.62890625,0.0,1531.42919921875,1895.4371337890625,0.0,3936.4638671875,0.9047784805297852,1.0,0.0,3.0,1.0,0.0
12415020,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.7725398540496826,0.2634411454200744,0.239365354180336,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.963807225227356,0.5065812468528748,0.4808760285377502,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9990000128746032,0.5931471586227417,0.4038495421409607,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8426482677459717,0.3445017635822296,0.3283556997776031,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7277160286903381,0.2179808020591735,0.9922513961791992,284.97784423828125,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2465209960937,284.9797668457031,1.0,0.5525736212730408,1.0,1.0,0.0,1.0,-2.935280561447144,2.9352736473083496,6.924586614331929e-06,2.266021728515625,0.8985681533813477,0.8985681533813477,0.0,136.92373657226562,143.0,54448.21875,0.0,2130.5712890625,1.0,280.0421447753906,283.6082458496094,294.4162292480469,297.8669738769531,293.1499938964844,293.1499938964844,280.3500061035156,36018.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493077397346495,1.0,0.0,0.0,3.6456806659698486,3.645704746246338,8.868507848092122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.4677734375,0.0,1528.5084228515625,1895.4371337890625,0.0,3856.7236328125,0.9043403267860411,1.0,0.0,3.0,1.0,0.0
12415080,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.7725398540496826,0.2634411454200744,0.239365354180336,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.963807225227356,0.5065812468528748,0.4808760285377502,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9990000128746032,0.5931471586227417,0.4038495421409607,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8426482677459717,0.3445017635822296,0.3283556997776031,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7277160286903381,0.2179808020591735,0.9922513961791992,284.97784423828125,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2465209960937,284.9797668457031,1.0,0.5525736212730408,1.0,1.0,0.0,1.0,-2.935280561447144,2.9352736473083496,6.924586614331929e-06,2.266021728515625,0.8985681533813477,0.8985681533813477,0.0,136.92373657226562,143.0,54448.21875,0.0,2130.5712890625,1.0,280.0421447753906,283.6082458496094,294.4162292480469,297.8669738769531,293.1499938964844,293.1499938964844,280.3500061035156,36018.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493077397346495,1.0,0.0,0.0,3.6456806659698486,3.645704746246338,8.868507848092122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.4677734375,0.0,1528.5084228515625,1895.4371337890625,0.0,3856.7236328125,0.9043403267860411,1.0,0.0,3.0,1.0,0.0
12415140,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17999267578125,0.7714710235595703,0.2643603682518005,0.2400757223367691,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807556152344,0.9613854289054872,0.5066372156143188,0.4807511568069458,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18084716796875,0.9990000128746032,0.5980340242385864,0.4067144989967346,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.8414894938468933,0.3456003963947296,0.3292498290538788,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.7269509434700012,0.218902513384819,0.9958905577659608,285.1806335449219,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2605285644531,285.1825561523437,1.0,0.554799497127533,1.0,1.0,0.0,1.0,-2.944871425628662,2.944864511489868,6.969586138438899e-06,2.2732837200164795,0.9032908082008362,0.9032908082008362,0.0,138.42835998535156,146.0,53328.85546875,0.0,2154.624267578125,1.0,280.3417663574219,283.8276672363281,294.41455078125,297.7823791503906,293.1499938964844,293.1499938964844,280.04998779296875,35787.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939442217350006,1.0,0.0,0.0,3.652864933013916,3.652889013290405,8.903494972400949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.6005859375,0.0,1534.7672119140625,1895.4371337890625,0.0,3767.37158203125,0.905793309211731,1.0,0.0,3.0,1.0,0.0
12415200,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17999267578125,0.7714710235595703,0.2643603682518005,0.2400757223367691,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807556152344,0.9613854289054872,0.5066372156143188,0.4807511568069458,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18084716796875,0.9990000128746032,0.5980340242385864,0.4067144989967346,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.8414894938468933,0.3456003963947296,0.3292498290538788,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.7269509434700012,0.218902513384819,0.9958905577659608,285.1806335449219,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2605285644531,285.1825561523437,1.0,0.554799497127533,1.0,1.0,0.0,1.0,-2.944871425628662,2.944864511489868,6.969586138438899e-06,2.2732837200164795,0.9032908082008362,0.9032908082008362,0.0,138.42835998535156,146.0,53328.85546875,0.0,2154.624267578125,1.0,280.3417663574219,283.8276672363281,294.41455078125,297.7823791503906,293.1499938964844,293.1499938964844,280.04998779296875,35787.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939442217350006,1.0,0.0,0.0,3.652864933013916,3.652889013290405,8.903494972400949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.6005859375,0.0,1534.7672119140625,1895.4371337890625,0.0,3767.37158203125,0.905793309211731,1.0,0.0,3.0,1.0,0.0
12415260,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7690551280975342,0.2643247842788696,0.2404511421918869,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9573640823364258,0.505544126033783,0.4802370965480804,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9990000128746032,0.6013223528862,0.4111684262752533,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8391746282577515,0.3459451794624328,0.3299594223499298,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7252923846244812,0.2193872332572937,0.999386429786682,285.01678466796875,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2598876953125,285.0157165527344,1.0,0.5574847459793091,1.0,1.0,0.0,1.0,-2.955118656158448,2.955111503601074,7.018178621365223e-06,2.281195878982544,0.9028609991073608,0.9028609991073608,0.0,140.61439514160156,149.0,54735.59375,0.0,2183.388916015625,1.0,280.0577697753906,283.63671875,294.48931884765625,298.01190185546875,293.1499938964844,293.1499938964844,279.75,35885.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502576589584352,1.0,0.0,0.0,3.657935619354248,3.657959699630737,8.928230954552419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.734375,0.0,1541.154296875,1895.4371337890625,0.0,3865.282958984375,0.9069660305976868,1.0,0.0,3.0,1.0,0.0
12415320,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7690551280975342,0.2643247842788696,0.2404511421918869,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9573640823364258,0.505544126033783,0.4802370965480804,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9990000128746032,0.6013223528862,0.4111684262752533,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8391746282577515,0.3459451794624328,0.3299594223499298,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7252923846244812,0.2193872332572937,0.999386429786682,285.01678466796875,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2598876953125,285.0157165527344,1.0,0.5574847459793091,1.0,1.0,0.0,1.0,-2.955118656158448,2.955111503601074,7.018178621365223e-06,2.281195878982544,0.9028609991073608,0.9028609991073608,0.0,140.61439514160156,149.0,54735.59375,0.0,2183.388916015625,1.0,280.0577697753906,283.63671875,294.48931884765625,298.01190185546875,293.1499938964844,293.1499938964844,279.75,35885.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502576589584352,1.0,0.0,0.0,3.657935619354248,3.657959699630737,8.928230954552419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.734375,0.0,1541.154296875,1895.4371337890625,0.0,3865.282958984375,0.9069660305976868,1.0,0.0,3.0,1.0,0.0
12415380,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.7638462781906128,0.2632448673248291,0.2397831678390503,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.9499253630638124,0.5031188130378723,0.4783334136009216,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.9990000128746032,0.6020959615707397,0.4184281826019287,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8342958092689514,0.3452317714691162,0.3296175301074981,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.7213055491447449,0.2190481424331665,0.9992699027061462,284.8312072753906,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.24127197265625,284.8300170898437,1.0,0.5600641369819641,1.0,1.0,0.0,1.0,-2.9602081775665283,2.9602012634277344,7.04237481841119e-06,2.2851247787475586,0.8997450470924377,0.8997450470924377,0.0,143.77935791015625,152.0,56086.46484375,0.0,2208.240234375,1.0,279.7581787109375,283.427734375,294.4983825683594,298.1234130859375,293.1499938964844,293.1499938964844,279.45001220703125,36078.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617769718170166,1.0,0.0,0.0,3.655694007873535,3.655718088150024,8.917291438592656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.654296875,0.0,1540.0994873046875,1895.4371337890625,0.0,3968.409912109375,0.9065894484519958,1.0,0.0,3.0,1.0,0.0
12415440,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.7638462781906128,0.2632448673248291,0.2397831678390503,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.9499253630638124,0.5031188130378723,0.4783334136009216,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.9990000128746032,0.6020959615707397,0.4184281826019287,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.8342958092689514,0.3452317714691162,0.3296175301074981,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.7213055491447449,0.2190481424331665,0.9992699027061462,284.8312072753906,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.24127197265625,284.8300170898437,1.0,0.5600641369819641,1.0,1.0,0.0,1.0,-2.9602081775665283,2.9602012634277344,7.04237481841119e-06,2.2851247787475586,0.8997450470924377,0.8997450470924377,0.0,143.77935791015625,152.0,56086.46484375,0.0,2208.240234375,1.0,279.7581787109375,283.427734375,294.4983825683594,298.1234130859375,293.1499938964844,293.1499938964844,279.45001220703125,36078.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617769718170166,1.0,0.0,0.0,3.655694007873535,3.655718088150024,8.917291438592656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.654296875,0.0,1540.0994873046875,1895.4371337890625,0.0,3968.409912109375,0.9065894484519958,1.0,0.0,3.0,1.0,0.0
12415500,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6951599121094,0.7604472041130066,0.2625061571598053,0.2392748147249221,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69158935546875,0.9450281858444214,0.5016466975212097,0.4771367609500885,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69097900390625,0.998852014541626,0.60184645652771,0.4211781919002533,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.693359375,0.8310444951057434,0.3446455299854278,0.3292315006256103,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6967468261719,0.7184969782829285,0.2186639308929443,0.9982860684394836,284.692138671875,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.22882080078125,284.683349609375,1.0,0.5611804127693176,1.0,1.0,0.0,1.0,-2.959826946258545,2.959819793701172,7.040722266538069e-06,2.2849009037017822,0.8966860771179199,0.8966860771179199,0.0,145.7415008544922,152.0,57196.8984375,0.0,2217.47119140625,1.0,279.50115966796875,283.2635803222656,294.5141906738281,298.26434326171875,293.1499938964844,293.1499938964844,279.45001220703125,36207.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687327146530152,1.0,0.0,0.0,3.651484727859497,3.6515088081359854,8.896767553778773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.31494140625,0.0,1536.3743896484375,1895.4371337890625,0.0,4030.036865234375,0.9056995511054992,1.0,0.0,3.0,1.0,0.0
12415560,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6396789550781,0.7560427784919739,0.2616238892078399,0.2386159300804138,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390075683594,0.9386072754859924,0.4999952614307403,0.4757338464260101,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.638916015625,0.9952167868614196,0.6016109585762024,0.421166718006134,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.63934326171875,0.8267561793327332,0.3439014852046966,0.3286808729171753,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399841308594,0.7146538496017456,0.2181322574615478,0.996643364429474,284.6391296386719,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2159423828125,284.637451171875,1.0,0.5619848370552063,1.0,1.0,0.0,1.0,-2.954702854156494,2.9546959400177,7.016404197202064e-06,2.2809619903564453,0.8940370678901672,0.8940370678901672,0.0,148.21180725097656,155.0,57247.31640625,0.0,2220.93896484375,1.0,279.4581298828125,283.2155456542969,294.4891052246094,298.1948547363281,293.1499938964844,293.1499938964844,279.75,36323.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715092778205872,1.0,0.0,0.0,3.644429922103882,3.644454002380371,8.862423328537261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.7841796875,0.0,1529.3997802734375,1895.4371337890625,0.0,4054.49072265625,0.904234766960144,1.0,0.0,3.0,1.0,0.0
12415620,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80975341796875,0.7502921223640442,0.2610398828983307,0.2378777414560318,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.929630696773529,0.4981731474399566,0.4737025499343872,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104553222656,0.9905780553817748,0.6036794185638428,0.4221587479114532,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81005859375,0.8210052251815796,0.3434474766254425,0.3280626237392425,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.7092116475105286,0.2177288234233856,0.9944589138031006,284.8102722167969,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2106018066406,284.8117370605469,1.0,0.5634543895721436,1.0,1.0,0.0,1.0,-2.9491851329803467,2.9491779804229736,6.989704615989467e-06,2.2764763832092285,0.8935388922691345,0.8935388922691345,0.0,151.7772216796875,158.0,55865.9140625,0.0,2229.220703125,1.0,279.7420959472656,283.4120483398437,294.4148254394531,297.9650573730469,293.1499938964844,293.1499938964844,280.04998779296875,36225.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618676900863647,1.0,0.0,0.0,3.635169267654419,3.635193109512329,8.817440857455949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.5625,0.0,1518.409912109375,1895.4371337890625,0.0,3969.216796875,0.9021287560462952,1.0,0.0,3.0,1.0,0.0
12415680,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80975341796875,0.7502921223640442,0.2610398828983307,0.2378777414560318,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.929630696773529,0.4981731474399566,0.4737025499343872,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104553222656,0.9905780553817748,0.6036794185638428,0.4221587479114532,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81005859375,0.8210052251815796,0.3434474766254425,0.3280626237392425,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.7092116475105286,0.2177288234233856,0.9944589138031006,284.8102722167969,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2106018066406,284.8117370605469,1.0,0.5634543895721436,1.0,1.0,0.0,1.0,-2.9491851329803467,2.9491779804229736,6.989704615989467e-06,2.2764763832092285,0.8935388922691345,0.8935388922691345,0.0,151.7772216796875,158.0,55865.9140625,0.0,2229.220703125,1.0,279.7420959472656,283.4120483398437,294.4148254394531,297.9650573730469,293.1499938964844,293.1499938964844,280.04998779296875,36225.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618676900863647,1.0,0.0,0.0,3.635169267654419,3.635193109512329,8.817440857455949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.5625,0.0,1518.409912109375,1895.4371337890625,0.0,3969.216796875,0.9021287560462952,1.0,0.0,3.0,1.0,0.0
12415740,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.748218834400177,0.2615409791469574,0.2382040470838546,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.925564169883728,0.4977643191814422,0.473124235868454,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.989462673664093,0.607461154460907,0.4246149361133575,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8188007473945618,0.3441143631935119,0.3285405039787292,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7071177959442139,0.2181972563266754,0.9960296154022216,285.00457763671875,284.95001220703125,295.5619812011719,291.4342956542969,295.5623474121094,297.2205505371094,285.0061950683594,1.0,0.5654242634773254,1.0,1.0,0.0,1.0,-2.9542882442474365,2.9542813301086426,7.0136270551302005e-06,2.280290126800537,0.8958534002304077,0.8958534002304077,0.0,153.880126953125,161.0,54565.23828125,0.0,2248.788818359375,1.0,280.0416259765625,283.6274108886719,294.39532470703125,297.84814453125,293.1499938964844,293.1499938964844,280.3500061035156,36020.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513707756996156,1.0,0.0,0.0,3.633676290512085,3.633700132369995,8.81020014276146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.3798828125,0.0,1515.2392578125,1895.4371337890625,0.0,3875.302734375,0.901661217212677,1.0,0.0,3.0,1.0,0.0
12415800,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.748218834400177,0.2615409791469574,0.2382040470838546,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.925564169883728,0.4977643191814422,0.473124235868454,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.989462673664093,0.607461154460907,0.4246149361133575,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8188007473945618,0.3441143631935119,0.3285405039787292,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7071177959442139,0.2181972563266754,0.9960296154022216,285.00457763671875,284.95001220703125,295.5619812011719,291.4342956542969,295.5623474121094,297.2205505371094,285.0061950683594,1.0,0.5654242634773254,1.0,1.0,0.0,1.0,-2.9542882442474365,2.9542813301086426,7.0136270551302005e-06,2.280290126800537,0.8958534002304077,0.8958534002304077,0.0,153.880126953125,161.0,54565.23828125,0.0,2248.788818359375,1.0,280.0416259765625,283.6274108886719,294.39532470703125,297.84814453125,293.1499938964844,293.1499938964844,280.3500061035156,36020.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513707756996156,1.0,0.0,0.0,3.633676290512085,3.633700132369995,8.81020014276146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.3798828125,0.0,1515.2392578125,1895.4371337890625,0.0,3875.302734375,0.901661217212677,1.0,0.0,3.0,1.0,0.0
12415860,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968078613281,0.7473992705345154,0.2625429928302765,0.2390599846839904,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973876953125,0.923173189163208,0.4980452954769134,0.4733061492443084,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.197509765625,0.9894624948501588,0.6118555665016174,0.4276100993156433,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971130371094,0.8178761601448059,0.345392495393753,0.3296738564968109,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.196533203125,0.7064351439476013,0.2192164063453674,1.00030255317688,285.1972961425781,284.95001220703125,295.5389404296875,291.419189453125,295.5394592285156,297.2357788085937,285.19879150390625,1.0,0.5680068135261536,1.0,1.0,0.0,1.0,-2.965630054473877,2.965622901916504,7.067497335810913e-06,2.2890074253082275,0.9007341265678406,0.9007341265678406,0.0,155.68472290039062,164.0,53341.1875,0.0,2277.982666015625,1.0,280.3416442871094,283.8398742675781,294.3852844238281,297.7591247558594,293.1499938964844,293.1499938964844,280.04998779296875,35777.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422805905342102,1.0,0.0,0.0,3.641282320022583,3.641306161880493,8.847121080179932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.72314453125,0.0,1521.8289794921875,1895.4371337890625,0.0,3793.160888671875,0.9031951427459716,1.0,0.0,3.0,1.0,0.0
12415920,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968078613281,0.7473992705345154,0.2625429928302765,0.2390599846839904,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973876953125,0.923173189163208,0.4980452954769134,0.4733061492443084,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.197509765625,0.9894624948501588,0.6118555665016174,0.4276100993156433,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971130371094,0.8178761601448059,0.345392495393753,0.3296738564968109,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.196533203125,0.7064351439476013,0.2192164063453674,1.00030255317688,285.1972961425781,284.95001220703125,295.5389404296875,291.419189453125,295.5394592285156,297.2357788085937,285.19879150390625,1.0,0.5680068135261536,1.0,1.0,0.0,1.0,-2.965630054473877,2.965622901916504,7.067497335810913e-06,2.2890074253082275,0.9007341265678406,0.9007341265678406,0.0,155.68472290039062,164.0,53341.1875,0.0,2277.982666015625,1.0,280.3416442871094,283.8398742675781,294.3852844238281,297.7591247558594,293.1499938964844,293.1499938964844,280.04998779296875,35777.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422805905342102,1.0,0.0,0.0,3.641282320022583,3.641306161880493,8.847121080179932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.72314453125,0.0,1521.8289794921875,1895.4371337890625,0.0,3793.160888671875,0.9031951427459716,1.0,0.0,3.0,1.0,0.0
12415980,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.744681179523468,0.2624260485172272,0.2394262254238128,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9182131290435792,0.4969770908355713,0.472886711359024,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9873430132865906,0.6142202019691467,0.4298138320446014,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8151113986968994,0.3457334637641907,0.330452561378479,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7041086554527283,0.2196767628192901,1.0039745569229126,285.0199584960937,284.95001220703125,295.5069274902344,291.3993225097656,295.50762939453125,297.2337341308594,285.01812744140625,1.0,0.5707429051399231,1.0,1.0,0.0,1.0,-2.973577976226806,2.9735708236694336,7.105859367584344e-06,2.29532790184021,0.9002682566642761,0.9002682566642761,0.0,158.58248901367188,167.0,54595.4765625,0.0,2306.83251953125,1.0,280.057861328125,283.6396179199219,294.4374084472656,297.96075439453125,293.1499938964844,293.1499938964844,279.75,35880.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953704833984375,1.0,0.0,0.0,3.646610736846924,3.646634817123413,8.873033152667631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.6767578125,0.0,1528.507080078125,1895.4371337890625,0.0,3896.27587890625,0.9044267535209656,1.0,0.0,3.0,1.0,0.0
12416040,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.744681179523468,0.2624260485172272,0.2394262254238128,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9182131290435792,0.4969770908355713,0.472886711359024,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9873430132865906,0.6142202019691467,0.4298138320446014,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8151113986968994,0.3457334637641907,0.330452561378479,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7041086554527283,0.2196767628192901,1.0039745569229126,285.0199584960937,284.95001220703125,295.5069274902344,291.3993225097656,295.50762939453125,297.2337341308594,285.01812744140625,1.0,0.5707429051399231,1.0,1.0,0.0,1.0,-2.973577976226806,2.9735708236694336,7.105859367584344e-06,2.29532790184021,0.9002682566642761,0.9002682566642761,0.0,158.58248901367188,167.0,54595.4765625,0.0,2306.83251953125,1.0,280.057861328125,283.6396179199219,294.4374084472656,297.96075439453125,293.1499938964844,293.1499938964844,279.75,35880.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953704833984375,1.0,0.0,0.0,3.646610736846924,3.646634817123413,8.873033152667631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.6767578125,0.0,1528.507080078125,1895.4371337890625,0.0,3896.27587890625,0.9044267535209656,1.0,0.0,3.0,1.0,0.0
12416100,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7421255111694336,0.2618969678878784,0.2391734570264816,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9141777753829956,0.4958524703979492,0.4721043407917022,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9849674105644226,0.6146366000175476,0.4303441345691681,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8124886155128479,0.3454274833202362,0.3304008245468139,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7017520666122437,0.219552457332611,1.0043566226959229,284.8731689453125,284.95001220703125,295.4873352050781,291.387451171875,295.4881286621094,297.2264099121094,284.86376953125,1.0,0.5718895792961121,1.0,1.0,0.0,1.0,-2.973373413085937,2.973366498947144,7.105046279320959e-06,2.295240879058838,0.8983385562896729,0.8983385562896729,0.0,160.57431030273438,167.0,55670.59765625,0.0,2316.564453125,1.0,279.8013000488281,283.4695739746094,294.4527893066406,298.1071472167969,293.1499938964844,293.1499938964844,279.75,35991.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961718738079071,1.0,0.0,0.0,3.646554946899414,3.6465790271759033,8.872761441125476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.29052734375,0.0,1529.275634765625,1895.4371337890625,0.0,3967.891845703125,0.9044513702392578,1.0,0.0,3.0,1.0,0.0
