time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416160,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138122558594,0.7389817833900452,0.261137843132019,0.2386508285999298,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.9094634056091307,0.4944338500499725,0.4709601998329162,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.9818716645240784,0.6147100329399109,0.4305352866649627,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.8091844916343689,0.3448654413223266,0.3300544917583465,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.6987549662590027,0.2192159295082092,1.003674030303955,284.8130798339844,284.95001220703125,295.4652404785156,291.3742370605469,295.46612548828125,297.2163391113281,284.81085205078125,1.0,0.5728216171264648,1.0,1.0,0.0,1.0,-2.970367193222046,2.970360040664673,7.09082178218523e-06,2.2929790019989014,0.8967778086662292,0.8967778086662292,0.0,162.81410217285156,170.0,55706.0859375,0.0,2322.519775390625,1.0,279.7581787109375,283.41583251953125,294.41925048828125,298.032470703125,293.1499938964844,293.1499938964844,280.04998779296875,36095.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965425670146942,1.0,0.0,0.0,3.643855333328247,3.643879413604736,8.859629474500252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.21044921875,0.0,1527.0546875,1895.4371337890625,0.0,4000.801025390625,0.903949499130249,1.0,0.0,3.0,1.0,0.0
12416220,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.7344503998756409,0.2606375813484192,0.2380277812480926,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.902692437171936,0.4928418695926666,0.4692082107067108,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.9775128364562988,0.6165563464164734,0.4315339028835296,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.8041526079177856,0.3445780575275421,0.3296460509300232,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.6942543983459473,0.2190389037132263,1.0027161836624146,284.9671630859375,284.95001220703125,295.4131774902344,291.3435974121094,295.4142761230469,297.2110595703125,284.9678649902344,1.0,0.5745206475257874,1.0,1.0,0.0,1.0,-2.9670605659484863,2.9670534133911133,7.074846053001238e-06,2.2903409004211426,0.8982624411582947,0.8982624411582947,0.0,166.34173583984375,173.0,54248.23828125,0.0,2334.4501953125,1.0,280.0421447753906,283.59869384765625,294.3183898925781,297.7755126953125,293.1499938964844,293.1499938964844,280.3500061035156,35993.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567887187004088,1.0,0.0,0.0,3.64332914352417,3.64335298538208,8.857070383783139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.50390625,0.0,1525.7091064453125,1895.4371337890625,0.0,3923.9091796875,0.9037894606590272,1.0,0.0,3.0,1.0,0.0
12416280,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.7344503998756409,0.2606375813484192,0.2380277812480926,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.902692437171936,0.4928418695926666,0.4692082107067108,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.9775128364562988,0.6165563464164734,0.4315339028835296,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.8041526079177856,0.3445780575275421,0.3296460509300232,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.6942543983459473,0.2190389037132263,1.0027161836624146,284.9671630859375,284.95001220703125,295.4131774902344,291.3435974121094,295.4142761230469,297.2110595703125,284.9678649902344,1.0,0.5745206475257874,1.0,1.0,0.0,1.0,-2.9670605659484863,2.9670534133911133,7.074846053001238e-06,2.2903409004211426,0.8982624411582947,0.8982624411582947,0.0,166.34173583984375,173.0,54248.23828125,0.0,2334.4501953125,1.0,280.0421447753906,283.59869384765625,294.3183898925781,297.7755126953125,293.1499938964844,293.1499938964844,280.3500061035156,35993.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567887187004088,1.0,0.0,0.0,3.64332914352417,3.64335298538208,8.857070383783139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.50390625,0.0,1525.7091064453125,1895.4371337890625,0.0,3923.9091796875,0.9037894606590272,1.0,0.0,3.0,1.0,0.0
12416340,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.7325893044471741,0.2610982060432434,0.23834790289402,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.8994070291519165,0.4924817979335785,0.4687179327011108,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415405273437,0.9760847091674804,0.6197110414505005,0.4336100816726684,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.8019588589668274,0.3452514111995697,0.3301692306995392,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409912109375,0.6924046874046326,0.2195797562599182,1.0047963857650757,285.1414489746094,284.95001220703125,295.3500061035156,291.3069763183594,295.3512878417969,297.2181396484375,285.1421813964844,1.0,0.5766100883483887,1.0,1.0,0.0,1.0,-2.972473859786988,2.9724667072296143,7.100680250005098e-06,2.2945172786712646,0.9022714495658876,0.9022714495658876,0.0,168.64321899414062,176.0,52826.41796875,0.0,2355.8701171875,1.0,280.3417358398437,283.7987060546875,294.2700500488281,297.62353515625,293.1499938964844,293.1499938964844,280.04998779296875,35806.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466354846954346,1.0,0.0,0.0,3.649932861328125,3.6499569416046143,8.889207379070285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.10205078125,0.0,1531.6466064453125,1895.4371337890625,0.0,3832.60205078125,0.9051438570022584,1.0,0.0,3.0,1.0,0.0
12416400,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.7325893044471741,0.2610982060432434,0.23834790289402,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.8994070291519165,0.4924817979335785,0.4687179327011108,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415405273437,0.9760847091674804,0.6197110414505005,0.4336100816726684,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.8019588589668274,0.3452514111995697,0.3301692306995392,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409912109375,0.6924046874046326,0.2195797562599182,1.0047963857650757,285.1414489746094,284.95001220703125,295.3500061035156,291.3069763183594,295.3512878417969,297.2181396484375,285.1421813964844,1.0,0.5766100883483887,1.0,1.0,0.0,1.0,-2.972473859786988,2.9724667072296143,7.100680250005098e-06,2.2945172786712646,0.9022714495658876,0.9022714495658876,0.0,168.64321899414062,176.0,52826.41796875,0.0,2355.8701171875,1.0,280.3417358398437,283.7987060546875,294.2700500488281,297.62353515625,293.1499938964844,293.1499938964844,280.04998779296875,35806.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466354846954346,1.0,0.0,0.0,3.649932861328125,3.6499569416046143,8.889207379070285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.10205078125,0.0,1531.6466064453125,1895.4371337890625,0.0,3832.60205078125,0.9051438570022584,1.0,0.0,3.0,1.0,0.0
12416460,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7294945120811462,0.260440319776535,0.2382791489362716,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.894651472568512,0.4908306300640106,0.4677915275096893,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9729710817337036,0.6208909153938293,0.4350192546844482,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7984840869903564,0.3449874818325043,0.3304279744625091,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6894693970680237,0.2194955646991729,1.0063307285308838,284.9486999511719,284.95001220703125,295.2787780761719,291.2685852050781,295.2801513671875,297.2099914550781,284.9462890625,1.0,0.5787720680236816,1.0,1.0,0.0,1.0,-2.975141286849976,2.9751341342926025,7.1140361797006335e-06,2.296838760375977,0.900747776031494,0.900747776031494,0.0,171.7667236328125,179.0,53901.921875,-0.0,2376.533447265625,1.0,280.05780029296875,283.5886535644531,294.30084228515625,297.7880859375,293.1499938964844,293.1499938964844,279.75,35948.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568337202072144,1.0,0.0,0.0,3.652787446975708,3.652811288833618,8.903116963665525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.3271484375,0.0,1535.8887939453125,1895.4371337890625,0.0,3924.311767578125,0.9058510065078736,1.0,0.0,3.0,1.0,0.0
12416520,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7294945120811462,0.260440319776535,0.2382791489362716,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.894651472568512,0.4908306300640106,0.4677915275096893,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9729710817337036,0.6208909153938293,0.4350192546844482,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7984840869903564,0.3449874818325043,0.3304279744625091,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6894693970680237,0.2194955646991729,1.0063307285308838,284.9486999511719,284.95001220703125,295.2787780761719,291.2685852050781,295.2801513671875,297.2099914550781,284.9462890625,1.0,0.5787720680236816,1.0,1.0,0.0,1.0,-2.975141286849976,2.9751341342926025,7.1140361797006335e-06,2.296838760375977,0.900747776031494,0.900747776031494,0.0,171.7667236328125,179.0,53901.921875,-0.0,2376.533447265625,1.0,280.05780029296875,283.5886535644531,294.30084228515625,297.7880859375,293.1499938964844,293.1499938964844,279.75,35948.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568337202072144,1.0,0.0,0.0,3.652787446975708,3.652811288833618,8.903116963665525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.3271484375,0.0,1535.8887939453125,1895.4371337890625,0.0,3924.311767578125,0.9058510065078736,1.0,0.0,3.0,1.0,0.0
12416580,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.7234481573104858,0.2584540247917175,0.2369290739297866,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289428710937,0.8864959478378296,0.4875677824020386,0.4652407467365265,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.9661728143692015,0.6201282739639282,0.4349048137664795,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294311523437,0.7918164134025574,0.3433653116226196,0.3293730914592743,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304077148437,0.6834638714790344,0.2182888239622116,1.002994418144226,284.72906494140625,284.95001220703125,295.2032775878906,291.2326965332031,295.2047424316406,297.18658447265625,284.726318359375,1.0,0.5801311135292053,1.0,1.0,0.0,1.0,-2.9650471210479736,2.9650399684906006,7.066278612910537e-06,2.289233922958374,0.8960476517677307,0.8960476517677307,0.0,176.29058837890625,182.0,54851.78125,-0.0,2381.1337890625,1.0,279.7582397460937,283.3577575683594,294.2713623046875,297.8354797363281,293.1499938964844,293.1499938964844,280.04998779296875,36195.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672945737838744,1.0,0.0,0.0,3.646386384963989,3.64641046524048,8.871941759025503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.083984375,0.0,1530.6104736328125,1895.4371337890625,0.0,4017.337158203125,0.9045807719230652,1.0,0.0,3.0,1.0,0.0
12416640,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.7234481573104858,0.2584540247917175,0.2369290739297866,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289428710937,0.8864959478378296,0.4875677824020386,0.4652407467365265,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.9661728143692015,0.6201282739639282,0.4349048137664795,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294311523437,0.7918164134025574,0.3433653116226196,0.3293730914592743,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304077148437,0.6834638714790344,0.2182888239622116,1.002994418144226,284.72906494140625,284.95001220703125,295.2032775878906,291.2326965332031,295.2047424316406,297.18658447265625,284.726318359375,1.0,0.5801311135292053,1.0,1.0,0.0,1.0,-2.9650471210479736,2.9650399684906006,7.066278612910537e-06,2.289233922958374,0.8960476517677307,0.8960476517677307,0.0,176.29058837890625,182.0,54851.78125,-0.0,2381.1337890625,1.0,279.7582397460937,283.3577575683594,294.2713623046875,297.8354797363281,293.1499938964844,293.1499938964844,280.04998779296875,36195.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672945737838744,1.0,0.0,0.0,3.646386384963989,3.64641046524048,8.871941759025503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.083984375,0.0,1530.6104736328125,1895.4371337890625,0.0,4017.337158203125,0.9045807719230652,1.0,0.0,3.0,1.0,0.0
12416700,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.7203434705734253,0.2576337158679962,0.2361143231391906,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.8824338316917419,0.4861411154270172,0.4637797474861145,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.962678611278534,0.6201279759407043,0.4347347915172577,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.7884235382080078,0.3426375985145569,0.3286426961421966,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.6803138256072998,0.2176616787910461,1.000298023223877,284.838134765625,284.95001220703125,295.1640014648437,291.21563720703125,295.1654968261719,297.1780090332031,284.84521484375,1.0,0.5805327296257019,1.0,1.0,0.0,1.0,-2.95798397064209,2.957977056503296,7.032603207335342e-06,2.2837588787078857,0.8963266611099243,0.8963266611099243,0.0,178.46995544433594,182.0,53568.21875,-0.0,2379.355712890625,1.0,280.0012512207031,283.4990234375,294.1875305175781,297.5765991210937,293.1499938964844,293.1499938964844,280.04998779296875,36162.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960970103740692,1.0,0.0,0.0,3.64293384552002,3.6429576873779297,8.855148507791455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.7392578125,0.0,1526.53662109375,1895.4371337890625,0.0,3961.228759765625,0.9038429856300354,1.0,0.0,3.0,1.0,0.0
12416760,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7182085514068604,0.2571717500686645,0.2356445044279098,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8795647621154785,0.4851567447185516,0.4627665877342224,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9604543447494508,0.620680034160614,0.4350311458110809,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.786080539226532,0.3422313630580902,0.3282124102115631,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6780749559402466,0.2172431796789169,0.9983869194984436,284.8736572265625,284.95001220703125,295.123779296875,291.1991271972656,295.12530517578125,297.17462158203125,284.8739624023437,1.0,0.5809751152992249,1.0,1.0,0.0,1.0,-2.953738212585449,2.953731298446656,7.012353762547718e-06,2.280448198318481,0.8962171077728271,0.8962171077728271,0.0,180.093505859375,185.0,53268.09765625,-0.0,2379.8671875,1.0,280.0422668457031,283.5367126464844,294.16558837890625,297.5635070800781,293.1499938964844,293.1499938964844,280.3500061035156,36116.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569960236549376,1.0,0.0,0.0,3.641308307647705,3.6413321495056152,8.847247272569803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.34130859375,0.0,1524.3875732421875,1895.4371337890625,0.0,3925.763427734375,0.9034204483032228,1.0,0.0,3.0,1.0,0.0
12416820,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7153311371803284,0.2568024694919586,0.2352548837661743,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8755199909210205,0.4839106500148773,0.4614845216274261,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9577338099479676,0.6225162744522095,0.4362204074859619,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7829345464706421,0.341988056898117,0.3279136419296264,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.6750062704086304,0.2168260812759399,0.9963894486427308,285.0415954589844,284.95001220703125,295.04058837890625,291.16754150390625,295.04217529296875,297.1749572753906,285.0421142578125,1.0,0.5820907354354858,1.0,1.0,0.0,1.0,-2.95039176940918,2.950384616851806,6.996478077780921e-06,2.277866840362549,0.8988476395606995,0.8988476395606995,0.0,182.63726806640625,188.0,51760.90234375,-0.0,2386.6298828125,1.0,280.3417053222656,283.73553466796875,294.1210021972656,297.4070129394531,293.1499938964844,293.1499938964844,280.6499938964844,35943.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448881149291992,1.0,0.0,0.0,3.642821788787842,3.642845869064331,8.854604516272957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.33154296875,0.0,1524.7745361328125,1895.4371337890625,0.0,3816.795654296875,0.9036468863487244,1.0,0.0,3.0,1.0,0.0
12416880,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7153311371803284,0.2568024694919586,0.2352548837661743,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8755199909210205,0.4839106500148773,0.4614845216274261,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9577338099479676,0.6225162744522095,0.4362204074859619,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7829345464706421,0.341988056898117,0.3279136419296264,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.6750062704086304,0.2168260812759399,0.9963894486427308,285.0415954589844,284.95001220703125,295.04058837890625,291.16754150390625,295.04217529296875,297.1749572753906,285.0421142578125,1.0,0.5820907354354858,1.0,1.0,0.0,1.0,-2.95039176940918,2.950384616851806,6.996478077780921e-06,2.277866840362549,0.8988476395606995,0.8988476395606995,0.0,182.63726806640625,188.0,51760.90234375,-0.0,2386.6298828125,1.0,280.3417053222656,283.73553466796875,294.1210021972656,297.4070129394531,293.1499938964844,293.1499938964844,280.6499938964844,35943.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448881149291992,1.0,0.0,0.0,3.642821788787842,3.642845869064331,8.854604516272957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.33154296875,0.0,1524.7745361328125,1895.4371337890625,0.0,3816.795654296875,0.9036468863487244,1.0,0.0,3.0,1.0,0.0
12416940,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.7133234739303589,0.256827175617218,0.2352900356054306,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.8725170493125916,0.4832075238227844,0.4608086347579956,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21051025390625,0.955997884273529,0.6247824430465698,0.437796801328659,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103271484375,0.7807740569114685,0.3422045707702636,0.3281149566173553,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.6729112267494202,0.216793805360794,0.9962870478630066,285.2104187011719,284.95001220703125,294.9539794921875,291.1377258300781,294.9556579589844,297.1801147460937,285.2109069824219,1.0,0.5835980772972107,1.0,1.0,0.0,1.0,-2.951632022857666,2.951624870300293,7.002498932706658e-06,2.278883934020996,0.903741180896759,0.903741180896759,0.0,184.8855895996093,191.0,50341.20703125,-0.0,2400.195068359375,1.0,280.6417236328125,283.9341735839844,294.0937805175781,297.28668212890625,293.1499938964844,293.1499938964844,280.3500061035156,35734.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336920380592346,1.0,0.0,0.0,3.6521074771881104,3.6521315574646,8.89980299234594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.95849609375,0.0,1533.530029296875,1895.4371337890625,0.0,3714.935302734375,0.9055827856063844,1.0,0.0,3.0,1.0,0.0
12417000,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.7133234739303589,0.256827175617218,0.2352900356054306,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.8725170493125916,0.4832075238227844,0.4608086347579956,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21051025390625,0.955997884273529,0.6247824430465698,0.437796801328659,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103271484375,0.7807740569114685,0.3422045707702636,0.3281149566173553,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.6729112267494202,0.216793805360794,0.9962870478630066,285.2104187011719,284.95001220703125,294.9539794921875,291.1377258300781,294.9556579589844,297.1801147460937,285.2109069824219,1.0,0.5835980772972107,1.0,1.0,0.0,1.0,-2.951632022857666,2.951624870300293,7.002498932706658e-06,2.278883934020996,0.903741180896759,0.903741180896759,0.0,184.8855895996093,191.0,50341.20703125,-0.0,2400.195068359375,1.0,280.6417236328125,283.9341735839844,294.0937805175781,297.28668212890625,293.1499938964844,293.1499938964844,280.3500061035156,35734.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336920380592346,1.0,0.0,0.0,3.6521074771881104,3.6521315574646,8.89980299234594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.95849609375,0.0,1533.530029296875,1895.4371337890625,0.0,3714.935302734375,0.9055827856063844,1.0,0.0,3.0,1.0,0.0
12417060,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7096518874168396,0.2556692957878113,0.2347681522369384,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8678390383720398,0.481090098619461,0.459449291229248,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9520388841629028,0.6248965859413147,0.4384849369525909,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7771022915840149,0.3413876891136169,0.3278555572032928,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.669532835483551,0.2160940021276474,0.9950234889984132,285.0114440917969,284.95001220703125,294.8642883300781,291.1094055175781,294.86602783203125,297.1694030761719,285.0087280273437,1.0,0.5850816965103149,1.0,1.0,0.0,1.0,-2.948380947113037,2.948373794555664,6.987663709878689e-06,2.276627779006958,0.9030136466026306,0.9030136466026306,0.0,188.13780212402344,194.0,51422.26953125,-0.0,2410.648193359375,1.0,280.3577575683594,283.7217712402344,294.141845703125,297.4697265625,293.1499938964844,293.1499938964844,280.04998779296875,35867.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440901875495912,1.0,0.0,0.0,3.6579904556274414,3.65801453590393,8.928498118621064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.22509765625,0.0,1541.084228515625,1895.4371337890625,0.0,3809.5693359375,0.9069596529006958,1.0,0.0,3.0,1.0,0.0
12417120,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7096518874168396,0.2556692957878113,0.2347681522369384,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8678390383720398,0.481090098619461,0.459449291229248,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9520388841629028,0.6248965859413147,0.4384849369525909,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7771022915840149,0.3413876891136169,0.3278555572032928,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.669532835483551,0.2160940021276474,0.9950234889984132,285.0114440917969,284.95001220703125,294.8642883300781,291.1094055175781,294.86602783203125,297.1694030761719,285.0087280273437,1.0,0.5850816965103149,1.0,1.0,0.0,1.0,-2.948380947113037,2.948373794555664,6.987663709878689e-06,2.276627779006958,0.9030136466026306,0.9030136466026306,0.0,188.13780212402344,194.0,51422.26953125,-0.0,2410.648193359375,1.0,280.3577575683594,283.7217712402344,294.141845703125,297.4697265625,293.1499938964844,293.1499938964844,280.04998779296875,35867.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440901875495912,1.0,0.0,0.0,3.6579904556274414,3.65801453590393,8.928498118621064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.22509765625,0.0,1541.084228515625,1895.4371337890625,0.0,3809.5693359375,0.9069596529006958,1.0,0.0,3.0,1.0,0.0
12417180,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.7031524181365967,0.2532930672168731,0.2330541461706161,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.8605883717536926,0.4774488508701324,0.4565318822860718,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.9447296261787416,0.6231057643890381,0.4376595616340637,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862854003906,0.7709603905677795,0.3393106162548065,0.3263587653636932,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.787353515625,0.6638444066047668,0.2144140899181366,0.9894527196884156,284.785888671875,284.95001220703125,294.77178955078125,291.08233642578125,294.7735900878906,297.1450500488281,284.7828674316406,1.0,0.5858028531074524,1.0,1.0,0.0,1.0,-2.9333362579345703,2.9333293437957764,6.916933671163861e-06,2.265186309814453,0.8990317583084106,0.8990317583084106,0.0,192.5871124267578,197.0,52385.50390625,-0.0,2405.69677734375,1.0,280.05816650390625,283.48834228515625,294.1230773925781,297.5297546386719,293.1499938964844,293.1499938964844,280.3500061035156,36109.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551132321357728,1.0,0.0,0.0,3.654784679412842,3.654808759689331,8.912855378184759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.35791015625,0.0,1539.3187255859375,1895.4371337890625,0.0,3908.9072265625,0.9063994884490968,1.0,0.0,3.0,1.0,0.0
12417240,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.7031524181365967,0.2532930672168731,0.2330541461706161,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.8605883717536926,0.4774488508701324,0.4565318822860718,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.9447296261787416,0.6231057643890381,0.4376595616340637,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862854003906,0.7709603905677795,0.3393106162548065,0.3263587653636932,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.787353515625,0.6638444066047668,0.2144140899181366,0.9894527196884156,284.785888671875,284.95001220703125,294.77178955078125,291.08233642578125,294.7735900878906,297.1450500488281,284.7828674316406,1.0,0.5858028531074524,1.0,1.0,0.0,1.0,-2.9333362579345703,2.9333293437957764,6.916933671163861e-06,2.265186309814453,0.8990317583084106,0.8990317583084106,0.0,192.5871124267578,197.0,52385.50390625,-0.0,2405.69677734375,1.0,280.05816650390625,283.48834228515625,294.1230773925781,297.5297546386719,293.1499938964844,293.1499938964844,280.3500061035156,36109.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551132321357728,1.0,0.0,0.0,3.654784679412842,3.654808759689331,8.912855378184759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.35791015625,0.0,1539.3187255859375,1895.4371337890625,0.0,3908.9072265625,0.9063994884490968,1.0,0.0,3.0,1.0,0.0
12417300,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6998639106750488,0.2522941827774048,0.2320772260427475,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8570253849029541,0.4758417308330536,0.454902172088623,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9410707354545592,0.622607946395874,0.437140554189682,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.767885148525238,0.3383727967739105,0.3254276812076568,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.660933792591095,0.2135811746120453,0.9858033061027528,284.8926086425781,284.95001220703125,294.7245788574219,291.0692138671875,294.7264099121094,297.13604736328125,284.899658203125,1.0,0.5859115123748779,1.0,1.0,0.0,1.0,-2.924069166183472,2.924062490463257,6.873245183669496e-06,2.2580063343048096,0.8996500372886658,0.8996500372886658,0.0,194.7030029296875,197.0,51112.2734375,-0.0,2399.53955078125,1.0,280.30145263671875,283.629150390625,294.0400085449219,297.2745056152344,293.1499938964844,293.1499938964844,280.3500061035156,36078.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485251307487488,1.0,0.0,0.0,3.652904987335205,3.6529290676116943,8.903689945327642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.63818359375,0.0,1536.9908447265625,1895.4371337890625,0.0,3849.66552734375,0.9060130715370178,1.0,0.0,3.0,1.0,0.0
12417360,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6975754499435425,0.2516613900661468,0.2314515113830566,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.854474663734436,0.4746789038181305,0.4537209272384643,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9386897087097168,0.622681200504303,0.4371018707752228,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.7657201290130615,0.3377611637115478,0.3248030841350555,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.6588138937950134,0.2129670083522796,0.982998251914978,284.9260559082031,284.95001220703125,294.6767883300781,291.0563049316406,294.6786499023437,297.13214111328125,284.9261474609375,1.0,0.5860735177993774,1.0,1.0,0.0,1.0,-2.9177231788635254,2.9177162647247314,6.843366008979501e-06,2.253071546554565,0.8998692035675049,0.8998692035675049,0.0,196.2714691162109,200.0,50821.671875,-0.0,2395.9306640625,1.0,280.34234619140625,283.6658935546875,294.0203857421875,297.2637939453125,293.1499938964844,293.1499938964844,280.6499938964844,36033.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442248344421388,1.0,0.0,0.0,3.65280032157898,3.6528241634368896,8.903179491426272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.08203125,0.0,1536.5394287109375,1895.4371337890625,0.0,3810.788818359375,0.9059324860572816,1.0,0.0,3.0,1.0,0.0
12417420,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.6944352388381958,0.2509657442569732,0.2307685613632202,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.8508013486862183,0.4730797111988067,0.4521098434925079,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.9355955123901368,0.6235140562057495,0.4376122057437897,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.7627113461494446,0.3370983004570007,0.3241165578365326,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.6558017134666443,0.2121766358613968,0.9793212413787842,285.09002685546875,284.95001220703125,294.5795593261719,291.0310363769531,294.5814819335937,297.13116455078125,285.0903625488281,1.0,0.5866549611091614,1.0,1.0,0.0,1.0,-2.910327672958374,2.910320997238159,6.808719263062812e-06,2.247361183166504,0.9031184911727904,0.9031184911727904,0.0,198.73699951171875,203.0,49327.15625,-0.0,2394.89892578125,1.0,280.6418151855469,283.8634948730469,293.98046875,297.11309814453125,293.1499938964844,293.1499938964844,280.3500061035156,35868.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311779141426086,1.0,0.0,0.0,3.657142400741577,3.6571664810180655,8.92435878085962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.08447265625,0.0,1540.1400146484375,1895.4371337890625,0.0,3691.933349609375,0.9067973494529724,1.0,0.0,3.0,1.0,0.0
12417480,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.6944352388381958,0.2509657442569732,0.2307685613632202,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.8508013486862183,0.4730797111988067,0.4521098434925079,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.9355955123901368,0.6235140562057495,0.4376122057437897,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.7627113461494446,0.3370983004570007,0.3241165578365326,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.6558017134666443,0.2121766358613968,0.9793212413787842,285.09002685546875,284.95001220703125,294.5795593261719,291.0310363769531,294.5814819335937,297.13116455078125,285.0903625488281,1.0,0.5866549611091614,1.0,1.0,0.0,1.0,-2.910327672958374,2.910320997238159,6.808719263062812e-06,2.247361183166504,0.9031184911727904,0.9031184911727904,0.0,198.73699951171875,203.0,49327.15625,-0.0,2394.89892578125,1.0,280.6418151855469,283.8634948730469,293.98046875,297.11309814453125,293.1499938964844,293.1499938964844,280.3500061035156,35868.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311779141426086,1.0,0.0,0.0,3.657142400741577,3.6571664810180655,8.92435878085962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.08447265625,0.0,1540.1400146484375,1895.4371337890625,0.0,3691.933349609375,0.9067973494529724,1.0,0.0,3.0,1.0,0.0
12417540,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.6904150247573853,0.2493290454149246,0.2297795265913009,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8463383913040161,0.4703622460365295,0.4501362442970276,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.93110328912735,0.6224052309989929,0.4374380707740783,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7589897513389587,0.3356253206729889,0.3232000768184662,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6522705554962158,0.2109163254499435,0.9753665924072266,284.88751220703125,284.95001220703125,294.4804382324219,291.0063781738281,294.4823608398437,297.1188049316406,284.8846435546875,1.0,0.5872970819473267,1.0,1.0,0.0,1.0,-2.9007139205932617,2.900707244873047,6.76429817758617e-06,2.240153312683105,0.9007136225700378,0.9007136225700378,0.0,201.84518432617188,191.0,50322.84765625,-0.0,2393.051513671875,1.0,280.3577575683594,283.650634765625,294.0331420898437,297.2923583984375,293.1499938964844,293.1499938964844,280.04998779296875,36027.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403815865516664,1.0,0.0,0.0,3.657132625579834,3.6571567058563232,8.924311600821966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.60595703125,0.0,1541.3228759765625,1895.4371337890625,0.0,3775.913818359375,0.9068752527236938,1.0,0.0,3.0,1.0,0.0
12417600,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.6904150247573853,0.2493290454149246,0.2297795265913009,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8463383913040161,0.4703622460365295,0.4501362442970276,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.93110328912735,0.6224052309989929,0.4374380707740783,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7589897513389587,0.3356253206729889,0.3232000768184662,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6522705554962158,0.2109163254499435,0.9753665924072266,284.88751220703125,284.95001220703125,294.4804382324219,291.0063781738281,294.4823608398437,297.1188049316406,284.8846435546875,1.0,0.5872970819473267,1.0,1.0,0.0,1.0,-2.9007139205932617,2.900707244873047,6.76429817758617e-06,2.240153312683105,0.9007136225700378,0.9007136225700378,0.0,201.84518432617188,191.0,50322.84765625,-0.0,2393.051513671875,1.0,280.3577575683594,283.650634765625,294.0331420898437,297.2923583984375,293.1499938964844,293.1499938964844,280.04998779296875,36027.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403815865516664,1.0,0.0,0.0,3.657132625579834,3.6571567058563232,8.924311600821966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.60595703125,0.0,1541.3228759765625,1895.4371337890625,0.0,3775.913818359375,0.9068752527236938,1.0,0.0,3.0,1.0,0.0
12417660,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590270996094,0.6890864372253418,0.2466069012880325,0.2274875789880752,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6578063964844,0.845403790473938,0.4662690162658691,0.4465126097202301,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.657470703125,0.9312608242034912,0.6194434762001038,0.435611367225647,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6583557128906,0.7583878040313721,0.3330292105674743,0.320932924747467,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595153808594,0.6513108611106873,0.2088258117437362,0.9665972590446472,284.6579284667969,284.95001220703125,294.3796691894531,290.9820251464844,294.38165283203125,297.095703125,284.6546630859375,1.0,0.5828732252120972,1.0,1.0,0.0,1.0,-2.8781545162200928,2.878147840499878,6.659902737737866e-06,2.222914218902588,0.8950026035308838,0.8950026035308838,0.0,199.64480590820312,179.0,51175.37109375,-0.0,2342.09033203125,1.0,280.0581970214844,283.416259765625,294.0192565917969,297.3513488769531,293.1499938964844,293.1499938964844,280.3500061035156,36291.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950763702392578,1.0,0.0,0.0,3.64721417427063,3.647238254547119,8.875970252120169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.78125,0.0,1532.25146484375,1895.4371337890625,0.0,3869.839599609375,0.9048303961753844,1.0,0.0,3.0,1.0,0.0
12417720,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590270996094,0.6890864372253418,0.2466069012880325,0.2274875789880752,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6578063964844,0.845403790473938,0.4662690162658691,0.4465126097202301,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.657470703125,0.9312608242034912,0.6194434762001038,0.435611367225647,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6583557128906,0.7583878040313721,0.3330292105674743,0.320932924747467,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595153808594,0.6513108611106873,0.2088258117437362,0.9665972590446472,284.6579284667969,284.95001220703125,294.3796691894531,290.9820251464844,294.38165283203125,297.095703125,284.6546630859375,1.0,0.5828732252120972,1.0,1.0,0.0,1.0,-2.8781545162200928,2.878147840499878,6.659902737737866e-06,2.222914218902588,0.8950026035308838,0.8950026035308838,0.0,199.64480590820312,179.0,51175.37109375,-0.0,2342.09033203125,1.0,280.0581970214844,283.416259765625,294.0192565917969,297.3513488769531,293.1499938964844,293.1499938964844,280.3500061035156,36291.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950763702392578,1.0,0.0,0.0,3.64721417427063,3.647238254547119,8.875970252120169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.78125,0.0,1532.25146484375,1895.4371337890625,0.0,3869.839599609375,0.9048303961753844,1.0,0.0,3.0,1.0,0.0
12417780,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7954406738281,0.6917486786842346,0.2447326779365539,0.2252662181854248,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.8488174080848694,0.4631278216838836,0.442937284708023,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955627441406,0.9373775124549866,0.6179414987564087,0.4339886903762817,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955017089844,0.7616922855377197,0.3310591876506805,0.3185610771179199,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953796386719,0.6535958051681519,0.2070866972208023,0.956821858882904,284.7955322265625,284.95001220703125,294.277587890625,290.9578552246094,294.27960205078125,297.083740234375,284.7955017089844,1.0,0.5759072303771973,1.0,1.0,0.0,1.0,-2.8546276092529297,2.854621171951294,6.551302703883266e-06,2.2046689987182617,0.8940802216529846,0.8940802216529846,0.0,192.8915252685547,167.0,49526.12890625,-0.0,2267.9775390625,1.0,280.3421325683594,283.59405517578125,293.9170837402344,297.0813293457031,293.1499938964844,293.1499938964844,280.6499938964844,36227.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388577938079834,1.0,0.0,0.0,3.638023853302002,3.638047933578491,8.831295303934894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.94677734375,0.0,1521.57861328125,1895.4371337890625,0.0,3762.053955078125,0.9027621746063232,1.0,0.0,3.0,1.0,0.0
12417840,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7954406738281,0.6917486786842346,0.2447326779365539,0.2252662181854248,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.8488174080848694,0.4631278216838836,0.442937284708023,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955627441406,0.9373775124549866,0.6179414987564087,0.4339886903762817,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955017089844,0.7616922855377197,0.3310591876506805,0.3185610771179199,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953796386719,0.6535958051681519,0.2070866972208023,0.956821858882904,284.7955322265625,284.95001220703125,294.277587890625,290.9578552246094,294.27960205078125,297.083740234375,284.7955017089844,1.0,0.5759072303771973,1.0,1.0,0.0,1.0,-2.8546276092529297,2.854621171951294,6.551302703883266e-06,2.2046689987182617,0.8940802216529846,0.8940802216529846,0.0,192.8915252685547,167.0,49526.12890625,-0.0,2267.9775390625,1.0,280.3421325683594,283.59405517578125,293.9170837402344,297.0813293457031,293.1499938964844,293.1499938964844,280.6499938964844,36227.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388577938079834,1.0,0.0,0.0,3.638023853302002,3.638047933578491,8.831295303934894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.94677734375,0.0,1521.57861328125,1895.4371337890625,0.0,3762.053955078125,0.9027621746063232,1.0,0.0,3.0,1.0,0.0
12417900,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.6948346495628357,0.2442089617252349,0.2245068848133087,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8523401021957397,0.4620512723922729,0.4415933787822723,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9427810907363892,0.6178104877471924,0.4336214661598205,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7650229334831238,0.3304567039012909,0.3176959753036499,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.6562030911445618,0.2064998745918274,0.9529308676719666,284.9200134277344,284.95001220703125,294.22613525390625,290.9457397460937,294.2281799316406,297.0823974609375,284.927978515625,1.0,0.5720203518867493,1.0,1.0,0.0,1.0,-2.845938205718994,2.8459317684173584,6.5114400058519095e-06,2.1979403495788574,0.8950719237327576,0.8950719237327576,0.0,188.2184295654297,167.0,48236.9453125,-0.0,2230.307373046875,1.0,280.59844970703125,283.75177001953125,293.8711853027344,296.89569091796875,293.1499938964844,293.1499938964844,280.6499938964844,36140.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296205043792723,1.0,0.0,0.0,3.635470390319824,3.6354942321777344,8.818901733320672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.36474609375,0.0,1518.1077880859375,1895.4371337890625,0.0,3677.662109375,0.902170956134796,1.0,0.0,3.0,1.0,0.0
12417960,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.6989527344703674,0.2438897341489792,0.2239749878644943,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8569673299789429,0.4612249433994293,0.4405455589294433,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.9494426846504213,0.6179587244987488,0.4335307478904724,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.7693819999694824,0.3300607800483703,0.3170591592788696,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.6597322821617126,0.2060825526714325,0.9498355388641356,284.9578552246094,284.95001220703125,294.1744689941406,290.9336242675781,294.176513671875,297.08355712890625,284.95806884765625,1.0,0.5680320858955383,1.0,1.0,0.0,1.0,-2.839442014694214,2.839435338973999,6.481732270913199e-06,2.1929163932800293,0.8955512642860413,0.8955512642860413,0.0,182.9527740478516,155.0,47948.45703125,-0.0,2193.7041015625,1.0,280.6417541503906,283.7923889160156,293.8773498535156,296.9259338378906,293.1499938964844,293.1499938964844,280.95001220703125,36063.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246371388435364,1.0,0.0,0.0,3.635063171386719,3.635087013244629,8.81692585608107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.7998046875,0.0,1517.087158203125,1895.4371337890625,0.0,3631.889892578125,0.9019946455955504,1.0,0.0,3.0,1.0,0.0
