time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418020,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.7089675664901733,0.2435244023799896,0.2231541723012924,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1223449707031,0.8684001564979553,0.4599329531192779,0.4387853741645813,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.9644213318824768,0.6185794472694397,0.4335627257823944,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12225341796875,0.7801133990287781,0.3295838236808777,0.3160776197910309,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.6686604619026184,0.2055390030145645,0.9449121952056884,285.1223449707031,285.0484619140625,294.07061767578125,290.9091796875,294.0726623535156,297.0887756347656,285.1226501464844,1.0,0.5598670244216919,1.0,1.0,0.0,1.0,-2.829277515411377,2.829271078109741,6.4354749156336766e-06,2.18509578704834,0.8974194526672363,0.8974194526672363,0.0,171.65072631835938,143.0,46446.53515625,-0.0,2121.972900390625,1.0,280.941650390625,283.9913330078125,293.8556823730469,296.8071594238281,293.1499938964844,293.1499938964844,281.25,35941.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114097952842712,1.0,0.0,0.0,3.6375269889831534,3.637551069259644,8.828882869238441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.9658203125,0.0,1518.903076171875,1895.4371337890625,0.0,3509.682373046875,0.902444064617157,1.0,0.0,3.0,1.0,0.0
12418080,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.7089675664901733,0.2435244023799896,0.2231541723012924,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1223449707031,0.8684001564979553,0.4599329531192779,0.4387853741645813,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.9644213318824768,0.6185794472694397,0.4335627257823944,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12225341796875,0.7801133990287781,0.3295838236808777,0.3160776197910309,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.6686604619026184,0.2055390030145645,0.9449121952056884,285.1223449707031,285.0484619140625,294.07061767578125,290.9091796875,294.0726623535156,297.0887756347656,285.1226501464844,1.0,0.5598670244216919,1.0,1.0,0.0,1.0,-2.829277515411377,2.829271078109741,6.4354749156336766e-06,2.18509578704834,0.8974194526672363,0.8974194526672363,0.0,171.65072631835938,143.0,46446.53515625,-0.0,2121.972900390625,1.0,280.941650390625,283.9913330078125,293.8556823730469,296.8071594238281,293.1499938964844,293.1499938964844,281.25,35941.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114097952842712,1.0,0.0,0.0,3.6375269889831534,3.637551069259644,8.828882869238441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.9658203125,0.0,1518.903076171875,1895.4371337890625,0.0,3509.682373046875,0.902444064617157,1.0,0.0,3.0,1.0,0.0
12418140,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.7203753590583801,0.2434016913175583,0.2225647419691085,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884826660156,0.8826144933700562,0.4589817821979522,0.4373663067817688,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2885437011719,0.9804440140724182,0.6194936037063599,0.4338144361972809,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2883605957031,0.7933297753334045,0.3294029831886291,0.3153905272483825,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881164550781,0.6799383759498596,0.2052773088216781,0.9412987232208252,285.2884521484375,285.17779541015625,293.96630859375,290.88433837890625,293.9683837890625,297.09649658203125,285.288818359375,1.0,0.5516384243965149,1.0,1.0,0.0,1.0,-2.821995258331299,2.821988821029663,6.402510280167917e-06,2.1795270442962646,0.8994281888008118,0.8994281888008118,0.0,159.82298278808594,131.0,44980.40234375,-0.0,2052.934326171875,1.0,281.24169921875,284.1911315917969,293.8344421386719,296.6951904296875,293.1499938964844,293.1499938964844,281.54998779296875,35869.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898966372013092,1.0,0.0,0.0,3.6423380374908447,3.642362117767334,8.852252904034685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.83349609375,0.0,1523.684326171875,1895.4371337890625,0.0,3393.947509765625,0.9034677743911744,1.0,0.0,3.0,1.0,0.0
12418200,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.7203753590583801,0.2434016913175583,0.2225647419691085,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884826660156,0.8826144933700562,0.4589817821979522,0.4373663067817688,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2885437011719,0.9804440140724182,0.6194936037063599,0.4338144361972809,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2883605957031,0.7933297753334045,0.3294029831886291,0.3153905272483825,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881164550781,0.6799383759498596,0.2052773088216781,0.9412987232208252,285.2884521484375,285.17779541015625,293.96630859375,290.88433837890625,293.9683837890625,297.09649658203125,285.288818359375,1.0,0.5516384243965149,1.0,1.0,0.0,1.0,-2.821995258331299,2.821988821029663,6.402510280167917e-06,2.1795270442962646,0.8994281888008118,0.8994281888008118,0.0,159.82298278808594,131.0,44980.40234375,-0.0,2052.934326171875,1.0,281.24169921875,284.1911315917969,293.8344421386719,296.6951904296875,293.1499938964844,293.1499938964844,281.54998779296875,35869.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898966372013092,1.0,0.0,0.0,3.6423380374908447,3.642362117767334,8.852252904034685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.83349609375,0.0,1523.684326171875,1895.4371337890625,0.0,3393.947509765625,0.9034677743911744,1.0,0.0,3.0,1.0,0.0
12418260,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4546813964844,0.7330832481384277,0.2434291988611221,0.222116157412529,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4549560546875,0.899641752243042,0.4582640826702118,0.4361752271652221,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4550170898437,0.996328592300415,0.6206012964248657,0.4342047572135925,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8088905811309814,0.3294164538383484,0.3148949742317199,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4545593261719,0.6935175657272339,0.2051981389522552,0.938547909259796,285.4549255371094,285.3072814941406,293.8618469238281,290.85894775390625,293.86395263671875,297.1054992675781,285.455322265625,1.0,0.5434261560440063,1.0,1.0,0.0,1.0,-2.816590547561645,2.8165841102600098,6.378160833264701e-06,2.175421714782715,0.9019309282302856,0.9019309282302856,0.0,147.80633544921875,119.0,43536.28125,-0.0,1986.3668212890625,1.0,281.541748046875,284.3907775878906,293.8105163574219,296.5829162597656,293.1499938964844,293.1499938964844,281.25,35804.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867743611335754,1.0,0.0,0.0,3.64957857131958,3.649602651596069,8.88748218130786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.31689453125,0.0,1531.2344970703125,1895.4371337890625,0.0,3280.029052734375,0.905041515827179,1.0,0.0,3.0,1.0,0.0
12418320,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4546813964844,0.7330832481384277,0.2434291988611221,0.222116157412529,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4549560546875,0.899641752243042,0.4582640826702118,0.4361752271652221,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4550170898437,0.996328592300415,0.6206012964248657,0.4342047572135925,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8088905811309814,0.3294164538383484,0.3148949742317199,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4545593261719,0.6935175657272339,0.2051981389522552,0.938547909259796,285.4549255371094,285.3072814941406,293.8618469238281,290.85894775390625,293.86395263671875,297.1054992675781,285.455322265625,1.0,0.5434261560440063,1.0,1.0,0.0,1.0,-2.816590547561645,2.8165841102600098,6.378160833264701e-06,2.175421714782715,0.9019309282302856,0.9019309282302856,0.0,147.80633544921875,119.0,43536.28125,-0.0,1986.3668212890625,1.0,281.541748046875,284.3907775878906,293.8105163574219,296.5829162597656,293.1499938964844,293.1499938964844,281.25,35804.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867743611335754,1.0,0.0,0.0,3.64957857131958,3.649602651596069,8.88748218130786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.31689453125,0.0,1531.2344970703125,1895.4371337890625,0.0,3280.029052734375,0.905041515827179,1.0,0.0,3.0,1.0,0.0
12418380,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433776855469,0.7424638271331787,0.2421889454126358,0.2211069464683532,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.241943359375,0.912964403629303,0.456038236618042,0.4342797100543976,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416076660156,0.9990000128746032,0.620978832244873,0.4213356375694275,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.8199620246887207,0.3282899558544159,0.3139112889766693,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24395751953125,0.7037352323532104,0.2043603211641311,0.9345775842666626,285.2421264648437,285.4366149902344,293.757568359375,290.8328857421875,293.7596740722656,297.104248046875,285.23828125,1.0,0.5340524911880493,1.0,1.0,0.0,1.0,-2.7901997566223145,2.790193557739258,6.260662757995306e-06,2.155713558197021,0.8968676328659058,0.8968676328659058,0.0,138.57373046875,107.0,44358.9921875,-0.0,1901.1575927734373,1.0,281.2578125,284.1700439453125,293.8697509765625,296.7652893066406,293.1499938964844,293.1499938964844,281.54998779296875,36117.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984310626983643,1.0,0.0,0.0,3.646915435791016,3.646939277648926,8.874515629031521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.19189453125,0.0,1530.6212158203125,1895.4371337890625,0.0,3388.954833984375,0.904625415802002,1.0,0.0,3.0,1.0,0.0
12418440,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433776855469,0.7424638271331787,0.2421889454126358,0.2211069464683532,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.241943359375,0.912964403629303,0.456038236618042,0.4342797100543976,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416076660156,0.9990000128746032,0.620978832244873,0.4213356375694275,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.8199620246887207,0.3282899558544159,0.3139112889766693,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24395751953125,0.7037352323532104,0.2043603211641311,0.9345775842666626,285.2421264648437,285.4366149902344,293.757568359375,290.8328857421875,293.7596740722656,297.104248046875,285.23828125,1.0,0.5340524911880493,1.0,1.0,0.0,1.0,-2.7901997566223145,2.790193557739258,6.260662757995306e-06,2.155713558197021,0.8968676328659058,0.8968676328659058,0.0,138.57373046875,107.0,44358.9921875,-0.0,1901.1575927734373,1.0,281.2578125,284.1700439453125,293.8697509765625,296.7652893066406,293.1499938964844,293.1499938964844,281.54998779296875,36117.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984310626983643,1.0,0.0,0.0,3.646915435791016,3.646939277648926,8.874515629031521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.19189453125,0.0,1530.6212158203125,1895.4371337890625,0.0,3388.954833984375,0.904625415802002,1.0,0.0,3.0,1.0,0.0
12418500,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3393249511719,0.7469057440757751,0.2414588332176208,0.2202114015817642,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.9198369979858398,0.45479217171669,0.4328356385231018,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3430480957031,0.9990000128746032,0.6224538683891296,0.4117737114429474,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3410339355469,0.8251172304153442,0.3275748789310455,0.313012957572937,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3380432128906,0.7085288763046265,0.2037973552942276,0.9311704635620116,285.34197998046875,285.5010986328125,293.70556640625,290.8195495605469,293.7076721191406,297.1064453125,285.348876953125,1.0,0.5287704467773438,1.0,1.0,0.0,1.0,-2.772233963012696,2.7722277641296387,6.179770934977569e-06,2.1415886878967285,0.8960899710655212,0.8960899710655212,0.0,133.9949493408203,107.0,43017.26171875,-0.0,1850.3636474609373,1.0,281.5011901855469,284.30731201171875,293.78778076171875,296.5245361328125,293.1499938964844,293.1499938964844,281.54998779296875,36160.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917829394340515,1.0,0.0,0.0,3.643082857131958,3.643106698989868,8.855872692947742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.30908203125,0.0,1526.681884765625,1895.4371337890625,0.0,3326.87744140625,0.9038507342338562,1.0,0.0,3.0,1.0,0.0
12418560,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3689270019531,0.7522499561309814,0.2409805059432983,0.2195504158735275,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3688049316406,0.927972376346588,0.4538550972938537,0.4316931068897247,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687744140625,0.9990000128746032,0.6251169443130493,0.4014893472194671,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3688659667969,0.8310444951057434,0.3270706236362457,0.3123084306716919,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36895751953125,0.7138736844062805,0.2033677101135254,0.928266942501068,285.36883544921875,285.5653991699219,293.6537170410156,290.80596923828125,293.65582275390625,297.1153259277344,285.3680725097656,1.0,0.5232012867927551,1.0,1.0,0.0,1.0,-2.7533700466156006,2.753364086151123,6.095937351346947e-06,2.127007246017456,0.8944512009620667,0.8944512009620667,0.0,129.2041778564453,95.0,42606.20703125,-0.0,1798.8267822265625,1.0,281.5422668457031,284.3392944335937,293.7651672363281,296.5077209472656,293.1499938964844,293.1499938964844,281.8500061035156,36196.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868743777275085,1.0,0.0,0.0,3.639467477798462,3.639491319656372,8.83830466591462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.55224609375,0.0,1522.9508056640625,1895.4371337890625,0.0,3280.965087890625,0.9030384421348572,1.0,0.0,3.0,1.0,0.0
12418620,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.7659745812416077,0.2404074370861053,0.2185947149991989,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5153503417969,0.9478662014007568,0.4524892270565033,0.429907739162445,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5153503417969,0.9990000128746032,0.632929801940918,0.3783067762851715,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8458154201507568,0.3264259397983551,0.3112394511699676,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.7262904644012451,0.2027978897094726,0.923608660697937,285.515380859375,285.6932373046875,293.5506286621094,290.77813720703125,293.552734375,297.1503601074219,285.5147705078125,1.0,0.5114762783050537,1.0,1.0,0.0,1.0,-2.7153329849243164,2.715327262878418,5.928643986408133e-06,2.097609281539917,0.8924838900566101,0.8924838900566101,0.0,118.9646987915039,98.0,40806.41796875,-0.0,1694.193115234375,1.0,281.8416748046875,284.52618408203125,293.7104797363281,296.3286437988281,293.1499938964844,293.1499938964844,282.1499938964844,36216.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870145320892334,1.0,0.0,0.0,3.6314616203308105,3.6314857006073,8.799464126241219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.56201171875,0.0,1514.252197265625,1895.4371337890625,0.0,3124.173583984375,0.901267945766449,1.0,0.0,3.0,1.0,0.0
12418680,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.7659745812416077,0.2404074370861053,0.2185947149991989,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5153503417969,0.9478662014007568,0.4524892270565033,0.429907739162445,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5153503417969,0.9990000128746032,0.632929801940918,0.3783067762851715,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8458154201507568,0.3264259397983551,0.3112394511699676,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.7262904644012451,0.2027978897094726,0.923608660697937,285.515380859375,285.6932373046875,293.5506286621094,290.77813720703125,293.552734375,297.1503601074219,285.5147705078125,1.0,0.5114762783050537,1.0,1.0,0.0,1.0,-2.7153329849243164,2.715327262878418,5.928643986408133e-06,2.097609281539917,0.8924838900566101,0.8924838900566101,0.0,118.9646987915039,98.0,40806.41796875,-0.0,1694.193115234375,1.0,281.8416748046875,284.52618408203125,293.7104797363281,296.3286437988281,293.1499938964844,293.1499938964844,282.1499938964844,36216.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870145320892334,1.0,0.0,0.0,3.6314616203308105,3.6314857006073,8.799464126241219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.56201171875,0.0,1514.252197265625,1895.4371337890625,0.0,3124.173583984375,0.901267945766449,1.0,0.0,3.0,1.0,0.0
12418740,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6724548339844,0.7760162353515625,0.2401543706655502,0.2180995494127273,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67266845703125,0.9610120058059692,0.4515726566314697,0.4287405014038086,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6726989746094,0.9990000128746032,0.6419594883918762,0.3631205558776855,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.672607421875,0.85658198595047,0.3261386752128601,0.3106772601604461,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67236328125,0.7349505424499512,0.2025908082723617,0.9212667346000672,285.6726379394531,285.8197937011719,293.44854736328125,290.7492370605469,293.4506530761719,297.1943054199219,285.6728820800781,1.0,0.5045219659805298,1.0,1.0,0.0,1.0,-2.691575527191162,2.691569566726685,5.824897016282193e-06,2.079038143157959,0.8909867405891418,0.8909867405891418,0.0,112.58502197265624,116.0,39145.77734375,-0.0,1630.2901611328125,1.0,282.1416015625,284.72137451171875,293.6770935058594,296.1861877441406,293.1499938964844,293.1499938964844,282.45001220703125,36204.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528425097465515,1.0,0.0,0.0,3.623772621154785,3.6237964630126953,8.762240213400219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.98876953125,0.0,1505.70458984375,1895.4371337890625,0.0,2961.9013671875,0.89954674243927,1.0,0.0,3.0,1.0,0.0
12418800,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6724548339844,0.7760162353515625,0.2401543706655502,0.2180995494127273,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67266845703125,0.9610120058059692,0.4515726566314697,0.4287405014038086,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6726989746094,0.9990000128746032,0.6419594883918762,0.3631205558776855,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.672607421875,0.85658198595047,0.3261386752128601,0.3106772601604461,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67236328125,0.7349505424499512,0.2025908082723617,0.9212667346000672,285.6726379394531,285.8197937011719,293.44854736328125,290.7492370605469,293.4506530761719,297.1943054199219,285.6728820800781,1.0,0.5045219659805298,1.0,1.0,0.0,1.0,-2.691575527191162,2.691569566726685,5.824897016282193e-06,2.079038143157959,0.8909867405891418,0.8909867405891418,0.0,112.58502197265624,116.0,39145.77734375,-0.0,1630.2901611328125,1.0,282.1416015625,284.72137451171875,293.6770935058594,296.1861877441406,293.1499938964844,293.1499938964844,282.45001220703125,36204.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528425097465515,1.0,0.0,0.0,3.623772621154785,3.6237964630126953,8.762240213400219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.98876953125,0.0,1505.70458984375,1895.4371337890625,0.0,2961.9013671875,0.89954674243927,1.0,0.0,3.0,1.0,0.0
12418860,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8488464355469,0.774298369884491,0.2401347458362579,0.218062624335289,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84942626953125,0.958394467830658,0.4509587287902832,0.4281290769577026,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495178222656,0.9990000128746032,0.6487918496131897,0.3654414415359497,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.84918212890625,0.8547592163085938,0.326117068529129,0.3106286525726318,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486022949219,0.7335405349731445,0.2026450186967849,0.9214081764221193,285.8493347167969,285.9447021484375,293.3478088378906,290.7191772460937,293.34991455078125,297.2254333496094,285.8507385253906,1.0,0.5060256123542786,1.0,1.0,0.0,1.0,-2.6936681270599365,2.693662166595459,5.833428531332174e-06,2.080402135848999,0.8903111815452576,0.8903111815452576,0.0,113.47665405273438,134.0,37724.765625,-0.0,1637.40869140625,1.0,282.4415283203125,284.9305419921875,293.6514892578125,296.0674133300781,293.1499938964844,293.1499938964844,282.75,36156.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364890217781067,1.0,0.0,0.0,3.617741823196411,3.617765426635742,8.733099434721225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.6630859375,0.0,1498.736083984375,1895.4371337890625,0.0,2808.9306640625,0.8981713652610779,1.0,0.0,3.0,1.0,0.0
12418920,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8488464355469,0.774298369884491,0.2401347458362579,0.218062624335289,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84942626953125,0.958394467830658,0.4509587287902832,0.4281290769577026,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495178222656,0.9990000128746032,0.6487918496131897,0.3654414415359497,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.84918212890625,0.8547592163085938,0.326117068529129,0.3106286525726318,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486022949219,0.7335405349731445,0.2026450186967849,0.9214081764221193,285.8493347167969,285.9447021484375,293.3478088378906,290.7191772460937,293.34991455078125,297.2254333496094,285.8507385253906,1.0,0.5060256123542786,1.0,1.0,0.0,1.0,-2.6936681270599365,2.693662166595459,5.833428531332174e-06,2.080402135848999,0.8903111815452576,0.8903111815452576,0.0,113.47665405273438,134.0,37724.765625,-0.0,1637.40869140625,1.0,282.4415283203125,284.9305419921875,293.6514892578125,296.0674133300781,293.1499938964844,293.1499938964844,282.75,36156.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364890217781067,1.0,0.0,0.0,3.617741823196411,3.617765426635742,8.733099434721225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.6630859375,0.0,1498.736083984375,1895.4371337890625,0.0,2808.9306640625,0.8981713652610779,1.0,0.0,3.0,1.0,0.0
12418980,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03955078125,0.7642549872398376,0.2402701079845428,0.2183572947978973,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.040283203125,0.9442130327224731,0.4505545794963836,0.4279187619686126,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404052734375,0.9990000128746032,0.6517326831817627,0.3804561197757721,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399780273437,0.8440532088279724,0.3262904286384582,0.3109640181064605,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03924560546875,0.7248849868774414,0.2028016149997711,0.923061728477478,286.0401916503906,286.0675964355469,293.24871826171875,290.6878662109375,293.250732421875,297.2328186035156,286.04205322265625,1.0,0.5131760835647583,1.0,1.0,0.0,1.0,-2.714189291000366,2.7141833305358887,5.92260448684101e-06,2.0962305068969727,0.8906632661819458,0.8906632661819458,0.0,119.69959259033205,152.0,36463.40234375,-0.0,1695.9512939453125,1.0,282.7414855957031,285.1487731933594,293.6282958984375,295.9647216796875,293.1499938964844,293.1499938964844,283.04998779296875,36075.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218086361885071,1.0,0.0,0.0,3.614678859710693,3.614702463150024,8.71831844051485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.59033203125,0.0,1494.787841796875,1895.4371337890625,0.0,2672.3330078125,0.8974339365959167,1.0,0.0,3.0,1.0,0.0
12419040,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03955078125,0.7642549872398376,0.2402701079845428,0.2183572947978973,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.040283203125,0.9442130327224731,0.4505545794963836,0.4279187619686126,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404052734375,0.9990000128746032,0.6517326831817627,0.3804561197757721,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399780273437,0.8440532088279724,0.3262904286384582,0.3109640181064605,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03924560546875,0.7248849868774414,0.2028016149997711,0.923061728477478,286.0401916503906,286.0675964355469,293.24871826171875,290.6878662109375,293.250732421875,297.2328186035156,286.04205322265625,1.0,0.5131760835647583,1.0,1.0,0.0,1.0,-2.714189291000366,2.7141833305358887,5.92260448684101e-06,2.0962305068969727,0.8906632661819458,0.8906632661819458,0.0,119.69959259033205,152.0,36463.40234375,-0.0,1695.9512939453125,1.0,282.7414855957031,285.1487731933594,293.6282958984375,295.9647216796875,293.1499938964844,293.1499938964844,283.04998779296875,36075.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218086361885071,1.0,0.0,0.0,3.614678859710693,3.614702463150024,8.71831844051485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.59033203125,0.0,1494.787841796875,1895.4371337890625,0.0,2672.3330078125,0.8974339365959167,1.0,0.0,3.0,1.0,0.0
12419100,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1766967773437,0.7574467062950134,0.2403595596551895,0.2185641676187515,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1807556152344,0.9340759515762328,0.4503896832466125,0.4278857707977295,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816101074219,0.9990000128746032,0.6518595218658447,0.391297310590744,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.17901611328125,0.8368183374404907,0.3264155089855194,0.3112121820449829,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.7187879681587219,0.2028716653585434,0.9241090416908264,286.18023681640625,286.128173828125,293.1998596191406,290.6717224121094,293.2018737792969,297.2283935546875,286.1904602050781,1.0,0.5182788372039795,1.0,1.0,0.0,1.0,-2.728978395462036,2.7289724349975586,5.987384611216839e-06,2.1076815128326416,0.8917489051818848,0.8917489051818848,0.0,124.33475494384766,152.0,35375.53515625,-0.0,1739.3546142578125,1.0,282.9977722167969,285.3171691894531,293.590576171875,295.81793212890625,293.1499938964844,293.1499938964844,283.04998779296875,36015.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126699924468994,1.0,0.0,0.0,3.614311218261719,3.61433482170105,8.716545494280581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.74365234375,0.0,1493.94287109375,1895.4371337890625,0.0,2587.80224609375,0.8973455429077148,1.0,0.0,3.0,1.0,0.0
12419160,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2361145019531,0.7502527832984924,0.2405034899711609,0.2188769876956939,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23687744140625,0.9229933619499208,0.4502972662448883,0.4279899001121521,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.237060546875,0.9990000128746032,0.651267945766449,0.4035820066928863,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.236572265625,0.8290961384773254,0.3266018033027649,0.3115740716457367,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358093261719,0.7119146585464478,0.2029573321342468,0.9254342913627625,286.23681640625,286.1881103515625,293.1515197753906,290.6552124023437,293.15350341796875,297.2205505371094,286.2388000488281,1.0,0.5241587162017822,1.0,1.0,0.0,1.0,-2.746266365051269,2.746260404586792,6.063574801373761e-06,2.1210758686065674,0.8920885920524597,0.8920885920524597,0.0,129.74969482421875,170.0,35280.38671875,-0.0,1790.6334228515625,1.0,283.04156494140625,285.3700866699219,293.6024780273437,295.86688232421875,293.1499938964844,293.1499938964844,283.1499938964844,35974.18359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085265755653381,1.0,0.0,0.0,3.615377187728882,3.615400791168213,8.72168754995073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.41552734375,0.0,1494.797607421875,1895.4371337890625,0.0,2549.63134765625,0.8955200910568237,1.0,0.0,3.0,1.0,0.0
12419220,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3206481933594,0.7348597645759583,0.2403959929943084,0.2193293124437332,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3210754394531,0.9001139998435974,0.4496764540672302,0.4279922246932983,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3211975097656,0.9990000128746032,0.6473128795623779,0.4320051372051239,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3208923339844,0.8120203614234924,0.3266376852989197,0.3121679127216339,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204650878906,0.6956385970115662,0.202822059392929,0.9274606704711914,286.3210144042969,286.30584716796875,293.0565795898437,290.62115478515625,293.0584716796875,297.18951416015625,286.3222351074219,1.0,0.537543535232544,1.0,1.0,0.0,1.0,-2.7841179370880127,2.784111499786377,6.2322133089764975e-06,2.150467157363892,0.8921849131584167,0.8921849131584167,0.0,142.7845458984375,173.0,34898.171875,-0.0,1910.6121826171875,1.0,283.14697265625,285.4633178710937,293.60845947265625,295.871337890625,293.1499938964844,293.1499938964844,283.1499938964844,35602.01953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805647075176239,1.0,0.0,0.0,3.5975053310394287,3.5975286960601807,8.635673225398932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.9892578125,0.0,1472.6112060546875,1895.4371337890625,0.0,2523.16650390625,0.8898972272872925,1.0,0.0,3.0,1.0,0.0
12419280,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3206481933594,0.7348597645759583,0.2403959929943084,0.2193293124437332,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3210754394531,0.9001139998435974,0.4496764540672302,0.4279922246932983,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3211975097656,0.9990000128746032,0.6473128795623779,0.4320051372051239,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3208923339844,0.8120203614234924,0.3266376852989197,0.3121679127216339,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204650878906,0.6956385970115662,0.202822059392929,0.9274606704711914,286.3210144042969,286.30584716796875,293.0565795898437,290.62115478515625,293.0584716796875,297.18951416015625,286.3222351074219,1.0,0.537543535232544,1.0,1.0,0.0,1.0,-2.7841179370880127,2.784111499786377,6.2322133089764975e-06,2.150467157363892,0.8921849131584167,0.8921849131584167,0.0,142.7845458984375,173.0,34898.171875,-0.0,1910.6121826171875,1.0,283.14697265625,285.4633178710937,293.60845947265625,295.871337890625,293.1499938964844,293.1499938964844,283.1499938964844,35602.01953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805647075176239,1.0,0.0,0.0,3.5975053310394287,3.5975286960601807,8.635673225398932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.9892578125,0.0,1472.6112060546875,1895.4371337890625,0.0,2523.16650390625,0.8898972272872925,1.0,0.0,3.0,1.0,0.0
12419340,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382263183594,0.722440779209137,0.2396868169307708,0.2192356437444687,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3381652832031,0.8829426169395447,0.4483977854251861,0.4273739159107208,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.338134765625,0.9965611696243286,0.6408923864364624,0.4497649371623993,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.33819580078125,0.7971875071525574,0.3261030316352844,0.3122308850288391,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382263183594,0.6821393966674805,0.2021787166595459,0.927182912826538,286.33819580078125,286.42047119140625,292.9641418457031,290.5856018066406,292.9659729003906,297.14813232421875,286.3377685546875,1.0,0.5467773675918579,1.0,1.0,0.0,1.0,-2.803917169570923,2.803910732269287,6.322895387711469e-06,2.166551351547241,0.8904777765274048,0.8904777765274048,0.0,154.13523864746094,176.0,34753.3671875,-0.0,1996.569091796875,1.0,283.1499328613281,285.48358154296875,293.5985412597656,295.8763122558594,293.1499938964844,293.1499938964844,283.1499938964844,34983.83203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808897078037262,1.0,0.0,0.0,3.559486627578736,3.559509754180908,8.454113071820757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.23828125,0.0,1427.3656005859375,1895.4371337890625,0.0,2553.040283203125,0.8804009556770325,1.0,0.0,3.0,1.0,0.0
12419400,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382263183594,0.722440779209137,0.2396868169307708,0.2192356437444687,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3381652832031,0.8829426169395447,0.4483977854251861,0.4273739159107208,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.338134765625,0.9965611696243286,0.6408923864364624,0.4497649371623993,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.33819580078125,0.7971875071525574,0.3261030316352844,0.3122308850288391,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382263183594,0.6821393966674805,0.2021787166595459,0.927182912826538,286.33819580078125,286.42047119140625,292.9641418457031,290.5856018066406,292.9659729003906,297.14813232421875,286.3377685546875,1.0,0.5467773675918579,1.0,1.0,0.0,1.0,-2.803917169570923,2.803910732269287,6.322895387711469e-06,2.166551351547241,0.8904777765274048,0.8904777765274048,0.0,154.13523864746094,176.0,34753.3671875,-0.0,1996.569091796875,1.0,283.1499328613281,285.48358154296875,293.5985412597656,295.8763122558594,293.1499938964844,293.1499938964844,283.1499938964844,34983.83203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808897078037262,1.0,0.0,0.0,3.559486627578736,3.559509754180908,8.454113071820757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.23828125,0.0,1427.3656005859375,1895.4371337890625,0.0,2553.040283203125,0.8804009556770325,1.0,0.0,3.0,1.0,0.0
12419460,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.333251953125,0.7100738286972046,0.2384910583496093,0.2186620086431503,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33306884765625,0.8671690225601196,0.4465799629688263,0.4262042939662933,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3330078125,0.9813376665115356,0.637008011341095,0.4467918276786804,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3331604003906,0.7830902338027954,0.3250576555728912,0.3117793500423431,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33331298828125,0.6694507002830505,0.2011155188083648,0.924836277961731,286.3330993652344,286.5316162109375,292.87451171875,290.54852294921875,292.87628173828125,297.12518310546875,286.3325500488281,1.0,0.5521519184112549,1.0,1.0,0.0,1.0,-2.795365810394287,2.795359373092652,6.28435464022914e-06,2.159929037094116,0.8870702981948853,0.8870702981948853,0.0,164.68113708496094,179.0,34336.8359375,-0.0,2032.72705078125,1.0,283.1499938964844,285.4892883300781,293.5549621582031,295.8187255859375,293.1499938964844,293.1499938964844,283.1499938964844,34257.8828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104942440986633,1.0,0.0,0.0,3.5081920623779297,3.508214473724365,8.212209650082514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.62451171875,0.0,1368.520751953125,1895.4371337890625,0.0,2567.74560546875,0.8678432106971741,1.0,0.0,3.0,1.0,0.0
12419520,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.333251953125,0.7100738286972046,0.2384910583496093,0.2186620086431503,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33306884765625,0.8671690225601196,0.4465799629688263,0.4262042939662933,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3330078125,0.9813376665115356,0.637008011341095,0.4467918276786804,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3331604003906,0.7830902338027954,0.3250576555728912,0.3117793500423431,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33331298828125,0.6694507002830505,0.2011155188083648,0.924836277961731,286.3330993652344,286.5316162109375,292.87451171875,290.54852294921875,292.87628173828125,297.12518310546875,286.3325500488281,1.0,0.5521519184112549,1.0,1.0,0.0,1.0,-2.795365810394287,2.795359373092652,6.28435464022914e-06,2.159929037094116,0.8870702981948853,0.8870702981948853,0.0,164.68113708496094,179.0,34336.8359375,-0.0,2032.72705078125,1.0,283.1499938964844,285.4892883300781,293.5549621582031,295.8187255859375,293.1499938964844,293.1499938964844,283.1499938964844,34257.8828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104942440986633,1.0,0.0,0.0,3.5081920623779297,3.508214473724365,8.212209650082514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.62451171875,0.0,1368.520751953125,1895.4371337890625,0.0,2567.74560546875,0.8678432106971741,1.0,0.0,3.0,1.0,0.0
12419580,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3311462402344,0.7006876468658447,0.2370908111333847,0.2177384793758392,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3310241699219,0.8565207123756409,0.444505363702774,0.4246163368225097,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3309631347656,0.9701863527297974,0.6347943544387817,0.4453133046627044,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3310852050781,0.7734506130218506,0.323751151561737,0.3109124302864074,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3312072753906,0.6607059836387634,0.1998708546161651,0.9209051132202148,286.3310241699219,286.638916015625,292.7879638671875,290.50982666015625,292.7897033691406,297.1122131347656,286.33062744140625,1.0,0.555397629737854,1.0,1.0,0.0,1.0,-2.7848052978515625,2.784799098968506,6.237086381588597e-06,2.1518266201019287,0.8822468519210815,0.8822468519210815,0.0,172.14950561523438,182.0,33865.0234375,-0.0,2051.09423828125,1.0,283.1499938964844,285.498291015625,293.5023803710937,295.73895263671875,293.1499938964844,293.1499938964844,283.1499938964844,33458.390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089450597763062,1.0,0.0,0.0,3.446327447891236,3.4463491439819336,7.925129921204643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.26513671875,0.0,1300.2032470703125,1895.4371337890625,0.0,2553.481689453125,0.8528589010238647,1.0,0.0,3.0,1.0,0.0
12419640,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3311462402344,0.7006876468658447,0.2370908111333847,0.2177384793758392,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3310241699219,0.8565207123756409,0.444505363702774,0.4246163368225097,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3309631347656,0.9701863527297974,0.6347943544387817,0.4453133046627044,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3310852050781,0.7734506130218506,0.323751151561737,0.3109124302864074,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3312072753906,0.6607059836387634,0.1998708546161651,0.9209051132202148,286.3310241699219,286.638916015625,292.7879638671875,290.50982666015625,292.7897033691406,297.1122131347656,286.33062744140625,1.0,0.555397629737854,1.0,1.0,0.0,1.0,-2.7848052978515625,2.784799098968506,6.237086381588597e-06,2.1518266201019287,0.8822468519210815,0.8822468519210815,0.0,172.14950561523438,182.0,33865.0234375,-0.0,2051.09423828125,1.0,283.1499938964844,285.498291015625,293.5023803710937,295.73895263671875,293.1499938964844,293.1499938964844,283.1499938964844,33458.390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089450597763062,1.0,0.0,0.0,3.446327447891236,3.4463491439819336,7.925129921204643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.26513671875,0.0,1300.2032470703125,1895.4371337890625,0.0,2553.481689453125,0.8528589010238647,1.0,0.0,3.0,1.0,0.0
12419700,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338317871094,0.6968293190002441,0.2363534718751907,0.2172068953514099,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338623046875,0.8522942066192627,0.4434163570404053,0.4237335324287414,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338623046875,0.9655696749687196,0.6338549256324768,0.4447303414344787,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338317871094,0.7695982456207275,0.3230384886264801,0.3103844225406647,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338317871094,0.6571877002716064,0.1992089748382568,0.9185936450958252,286.3338623046875,286.6910095214844,292.7459716796875,290.4898681640625,292.7476501464844,297.1068115234375,286.33380126953125,1.0,0.556512713432312,1.0,1.0,0.0,1.0,-2.778992891311645,2.778986692428589,6.211128948052647e-06,2.147359132766724,0.8793725371360779,0.8793725371360779,0.0,175.1466827392578,182.0,33585.0859375,-0.0,2055.858642578125,1.0,283.1499938964844,285.50701904296875,293.4767150878906,295.6965637207031,293.1499938964844,293.1499938964844,283.1499938964844,32891.1640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073402047157288,1.0,0.0,0.0,3.404404878616333,3.404426097869873,7.733493703199201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.6884765625,0.0,1255.016845703125,1895.4371337890625,0.0,2538.72119140625,0.8455256223678589,1.0,0.0,3.0,1.0,0.0
12419760,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3324584960937,0.6933591961860657,0.2355994582176208,0.2166487425565719,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3323974609375,0.8485567569732666,0.4423030018806457,0.4228157103061676,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3323669433594,0.9613932371139526,0.6329421401023865,0.4441783130168915,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3324279785156,0.7661803364753723,0.3222962319850921,0.3098151981830597,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3324890136719,0.6540525555610657,0.1985280513763427,0.9161319136619568,286.3323974609375,286.7419738769531,292.7048645019531,290.4694519042969,292.7065124511719,297.101806640625,286.3321228027344,1.0,0.5573896169662476,1.0,1.0,0.0,1.0,-2.772913694381714,2.772907495498657,6.1840291891712695e-06,2.1426825523376465,0.8761147856712341,0.8761147856712341,0.0,177.79827880859375,170.0,33347.4375,-0.0,2058.52783203125,1.0,283.1499938964844,285.51055908203125,293.45245361328125,295.6571350097656,293.1499938964844,293.1499938964844,283.1499938964844,32612.650390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054308295249939,1.0,0.0,0.0,3.375704288482666,3.375725030899048,7.603649123666401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.00048828125,0.0,1225.4365234375,1895.4371337890625,0.0,2521.18115234375,0.8358728289604187,1.0,0.0,3.0,1.0,0.0
12419820,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3365783691406,0.6923578977584839,0.2347459346055984,0.2158916890621185,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33660888671875,0.8476477265357971,0.4410375356674194,0.4216400682926178,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33660888671875,0.9606819152832032,0.6319286823272705,0.4434787929058075,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.33660888671875,0.7653859853744507,0.321440041065216,0.3090249001979828,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3365478515625,0.653107225894928,0.1977503001689911,0.9127034544944764,286.33660888671875,286.7977294921875,292.659912109375,290.44610595703125,292.6615295410156,297.0965881347656,286.3365783691406,1.0,0.555974006652832,1.0,1.0,0.0,1.0,-2.764683246612549,2.764677047729492,6.147476142359665e-06,2.136370658874512,0.8721780776977539,0.8721780776977539,0.0,177.639404296875,170.0,33007.46875,-0.0,2044.4381103515625,1.0,283.1499938964844,285.5211486816406,293.4254455566406,295.6100769042969,293.1499938964844,293.1499938964844,283.1499938964844,31988.46875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029512166976929,1.0,0.0,0.0,3.325745820999145,3.325766086578369,7.380255624411802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.66259765625,0.0,1174.1072998046875,1895.4371337890625,0.0,2498.4384765625,0.8266904950141907,1.0,0.0,3.0,1.0,0.0
