time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419880,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3358459472656,0.6928071975708008,0.2340770363807678,0.2152481228113174,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3357849121094,0.8483201861381531,0.4400351345539093,0.4206574261188507,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33575439453125,0.9618440866470336,0.6311284899711609,0.4428955316543579,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3358154296875,0.766046941280365,0.3207564353942871,0.3083405792713165,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3358764648437,0.6534475088119507,0.1971361637115478,0.9097383618354796,286.3357849121094,286.8404541015625,292.6254272460937,290.4273986816406,292.62701416015625,297.0927429199219,286.3355407714844,1.0,0.5541139245033264,1.0,1.0,0.0,1.0,-2.75764274597168,2.757636547088623,6.11624273005873e-06,2.1309468746185303,0.8687647581100464,0.8687647581100464,0.0,176.1669158935547,158.0,32772.50390625,-0.0,2026.157470703125,1.0,283.1499938964844,285.5248107910156,293.4049377441406,295.5750732421875,293.1499938964844,293.1499938964844,283.1499938964844,31736.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008677363395691,1.0,0.0,0.0,3.297410011291504,3.2974300384521484,7.255030141095631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.2099609375,0.0,1146.3192138671875,1895.4371337890625,0.0,2479.361328125,0.8171445727348328,1.0,0.0,3.0,1.0,0.0
12419940,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.341552734375,0.6964887380599976,0.2325756251811981,0.2136949151754379,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.341552734375,0.8528525233268738,0.437748521566391,0.4183007180690765,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3415222167969,0.9680127501487732,0.629291296005249,0.4414764940738678,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.341552734375,0.7703320980072021,0.319186270236969,0.3066548407077789,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3415832519531,0.6565718650817871,0.1957460343837738,0.9024890065193176,286.341552734375,286.9339904785156,292.54998779296875,290.383544921875,292.551513671875,297.0849914550781,286.3414306640625,1.0,0.5480850338935852,1.0,1.0,0.0,1.0,-2.740501642227173,2.740495681762696,6.040487733116606e-06,2.1177220344543457,0.8602910041809082,0.8602910041809082,0.0,170.09458923339844,146.0,32151.5390625,-0.0,1970.375,1.0,283.1499938964844,285.5414123535156,293.3573913574219,295.4905090332031,293.1499938964844,293.1499938964844,283.1499938964844,30841.10546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955929636955261,1.0,0.0,0.0,3.212189197540283,3.212208271026612,6.884866934342426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.89111328125,0.0,1064.4815673828125,1895.4371337890625,0.0,2431.203125,0.796852707862854,1.0,0.0,3.0,1.0,0.0
12420000,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.341552734375,0.6964887380599976,0.2325756251811981,0.2136949151754379,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.341552734375,0.8528525233268738,0.437748521566391,0.4183007180690765,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3415222167969,0.9680127501487732,0.629291296005249,0.4414764940738678,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.341552734375,0.7703320980072021,0.319186270236969,0.3066548407077789,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3415832519531,0.6565718650817871,0.1957460343837738,0.9024890065193176,286.341552734375,286.9339904785156,292.54998779296875,290.383544921875,292.551513671875,297.0849914550781,286.3414306640625,1.0,0.5480850338935852,1.0,1.0,0.0,1.0,-2.740501642227173,2.740495681762696,6.040487733116606e-06,2.1177220344543457,0.8602910041809082,0.8602910041809082,0.0,170.09458923339844,146.0,32151.5390625,-0.0,1970.375,1.0,283.1499938964844,285.5414123535156,293.3573913574219,295.4905090332031,293.1499938964844,293.1499938964844,283.1499938964844,30841.10546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955929636955261,1.0,0.0,0.0,3.212189197540283,3.212208271026612,6.884866934342426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.89111328125,0.0,1064.4815673828125,1895.4371337890625,0.0,2431.203125,0.796852707862854,1.0,0.0,3.0,1.0,0.0
12420060,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3503112792969,0.7029577493667603,0.2310973852872848,0.212073341012001,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.350341796875,0.8606449961662292,0.435454785823822,0.4158411026000976,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3503723144531,0.9773663878440856,0.6274079084396362,0.4399570524692535,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.350341796875,0.7776157259941101,0.3176009356975555,0.3048580586910248,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3503112792969,0.6622549891471863,0.1943707168102264,0.8948503732681274,286.350341796875,287.0249328613281,292.4766540527344,290.3375549316406,292.4781799316406,297.07843017578125,286.350341796875,1.0,0.5404037833213806,1.0,1.0,0.0,1.0,-2.7224326133728027,2.722426652908325,5.961111128272023e-06,2.103766202926636,0.8507660031318665,0.8507660031318665,0.0,161.5959930419922,134.0,31491.23828125,-0.0,1902.52490234375,1.0,283.1499938964844,285.560791015625,293.30859375,295.4025573730469,293.1499938964844,293.1499938964844,283.1499938964844,29931.392578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897619605064392,1.0,0.0,0.0,3.1205713748931885,3.1205894947052,6.497728577414819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.294921875,0.0,981.2454833984376,1895.4371337890625,0.0,2378.2138671875,0.7751254439353943,1.0,0.0,3.0,1.0,0.0
12420120,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3503112792969,0.7029577493667603,0.2310973852872848,0.212073341012001,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.350341796875,0.8606449961662292,0.435454785823822,0.4158411026000976,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3503723144531,0.9773663878440856,0.6274079084396362,0.4399570524692535,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.350341796875,0.7776157259941101,0.3176009356975555,0.3048580586910248,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3503112792969,0.6622549891471863,0.1943707168102264,0.8948503732681274,286.350341796875,287.0249328613281,292.4766540527344,290.3375549316406,292.4781799316406,297.07843017578125,286.350341796875,1.0,0.5404037833213806,1.0,1.0,0.0,1.0,-2.7224326133728027,2.722426652908325,5.961111128272023e-06,2.103766202926636,0.8507660031318665,0.8507660031318665,0.0,161.5959930419922,134.0,31491.23828125,-0.0,1902.52490234375,1.0,283.1499938964844,285.560791015625,293.30859375,295.4025573730469,293.1499938964844,293.1499938964844,283.1499938964844,29931.392578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897619605064392,1.0,0.0,0.0,3.1205713748931885,3.1205894947052,6.497728577414819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.294921875,0.0,981.2454833984376,1895.4371337890625,0.0,2378.2138671875,0.7751254439353943,1.0,0.0,3.0,1.0,0.0
12420180,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3622436523437,0.7115499377250671,0.229634940624237,0.2104167938232422,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3623352050781,0.8712043166160583,0.4331549406051636,0.4133221507072449,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3623352050781,0.9884390234947203,0.6254875659942627,0.4383708536624908,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3623046875,0.7873802781105042,0.3160021603107452,0.3029949963092804,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3622131347656,0.6701048016548157,0.193007230758667,0.887015700340271,286.3623046875,287.1158752441406,292.4033203125,290.28924560546875,292.40484619140625,297.0729064941406,286.3624572753906,1.0,0.5317153334617615,1.0,1.0,0.0,1.0,-2.703854560852051,2.7038488388061523,5.880033313587774e-06,2.089410781860352,0.8402091264724731,0.8402091264724731,0.0,151.7260284423828,122.0,30793.09765625,-0.0,1828.414794921875,1.0,283.1499938964844,285.5832824707031,293.25762939453125,295.31036376953125,293.1499938964844,293.1499938964844,283.1499938964844,29013.84375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834122776985168,1.0,0.0,0.0,3.0228142738342285,3.022831439971924,6.097000664340158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.357421875,0.0,897.6390991210938,1895.4371337890625,0.0,2320.830322265625,0.7520338892936707,1.0,0.0,3.0,1.0,0.0
12420240,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3622436523437,0.7115499377250671,0.229634940624237,0.2104167938232422,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3623352050781,0.8712043166160583,0.4331549406051636,0.4133221507072449,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3623352050781,0.9884390234947203,0.6254875659942627,0.4383708536624908,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3623046875,0.7873802781105042,0.3160021603107452,0.3029949963092804,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3622131347656,0.6701048016548157,0.193007230758667,0.887015700340271,286.3623046875,287.1158752441406,292.4033203125,290.28924560546875,292.40484619140625,297.0729064941406,286.3624572753906,1.0,0.5317153334617615,1.0,1.0,0.0,1.0,-2.703854560852051,2.7038488388061523,5.880033313587774e-06,2.089410781860352,0.8402091264724731,0.8402091264724731,0.0,151.7260284423828,122.0,30793.09765625,-0.0,1828.414794921875,1.0,283.1499938964844,285.5832824707031,293.25762939453125,295.31036376953125,293.1499938964844,293.1499938964844,283.1499938964844,29013.84375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834122776985168,1.0,0.0,0.0,3.0228142738342285,3.022831439971924,6.097000664340158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.357421875,0.0,897.6390991210938,1895.4371337890625,0.0,2320.830322265625,0.7520338892936707,1.0,0.0,3.0,1.0,0.0
12420300,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37225341796875,0.7163441777229309,0.228907898068428,0.2095792144536972,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3725280761719,0.8774858117103577,0.4320030808448791,0.4120460748672485,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3725891113281,0.994282841682434,0.6245165467262268,0.4375576078891754,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3724060058594,0.7931316494941711,0.3151977658271789,0.3020447790622711,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.37213134765625,0.6748098731040955,0.1923285126686096,0.8830507397651672,286.3724975585937,287.1613464355469,292.3666687011719,290.2642822265625,292.3681945800781,297.07049560546875,286.3730773925781,1.0,0.5271133780479431,1.0,1.0,0.0,1.0,-2.694430589675904,2.694424867630005,5.839113327965606e-06,2.082127094268799,0.8345967531204224,0.8345967531204224,0.0,146.47805786132812,122.0,30400.73046875,-0.0,1790.0765380859375,1.0,283.1499938964844,285.5990905761719,293.2309875488281,295.2610168457031,293.1499938964844,293.1499938964844,283.1499938964844,28405.453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800061702728271,1.0,0.0,0.0,2.964106559753418,2.964123249053955,5.86247438150167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.7685546875,0.0,849.43212890625,1895.4371337890625,0.0,2290.195556640625,0.7409167885780334,1.0,0.0,3.0,1.0,0.0
12420360,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3776550292969,0.7212715744972229,0.2281802892684936,0.2087469547986984,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3777770996094,0.8842188715934753,0.4308471977710724,0.4107730090618133,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3778381347656,0.9990000128746032,0.6235634088516235,0.4359299540519714,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.37774658203125,0.7992495894432068,0.3143874108791351,0.3010944724082947,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3775939941406,0.6798638105392456,0.1916489899158477,0.8791026473045349,286.3777770996094,287.206787109375,292.3299865722656,290.23876953125,292.33154296875,297.0682678222656,286.37799072265625,1.0,0.5223427414894104,1.0,1.0,0.0,1.0,-2.684109926223755,2.6841039657592773,5.79461857341812e-06,2.07422423362732,0.8286675214767456,0.8286675214767456,0.0,141.21426391601562,110.0,30054.236328125,-0.0,1750.5582275390625,1.0,283.1499938964844,285.60906982421875,293.204345703125,295.21356201171875,293.1499938964844,293.1499938964844,283.1499938964844,28090.1328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764968872070312,1.0,0.0,0.0,2.9191246032714844,2.919140815734864,5.685891437678947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.07373046875,0.0,814.5769653320312,1895.4371337890625,0.0,2258.745361328125,0.7276358008384705,1.0,0.0,3.0,1.0,0.0
12420420,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861389160156,0.7291492819786072,0.226655513048172,0.2071168571710586,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3860778808594,0.8954179883003235,0.4284564554691314,0.4082551598548889,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3860778808594,0.9990000128746032,0.6237955689430237,0.4184035956859588,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861083984375,0.8092647790908813,0.3126870095729828,0.2992193698883056,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861389160156,0.6881614327430725,0.1902322620153427,0.8714118003845215,286.3860778808594,287.2977294921875,292.25665283203125,290.18634033203125,292.2582397460937,297.0669250488281,286.3857727050781,1.0,0.5114907026290894,1.0,1.0,0.0,1.0,-2.6462790966033936,2.646273374557495,5.632566171698272e-06,2.0450570583343506,0.8159927129745483,0.8159927129745483,0.0,132.1995849609375,98.0,29168.955078125,-0.0,1654.8123779296875,1.0,283.1499938964844,285.6303100585937,293.14727783203125,295.1071472167969,293.1499938964844,293.1499938964844,283.1499938964844,27169.23046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687216401100159,1.0,0.0,0.0,2.809372663497925,2.809387922286988,5.266378479973355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.419921875,0.0,732.7418212890625,1895.4371337890625,0.0,2189.49462890625,0.7019243836402893,1.0,0.0,3.0,1.0,0.0
12420480,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861389160156,0.7291492819786072,0.226655513048172,0.2071168571710586,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3860778808594,0.8954179883003235,0.4284564554691314,0.4082551598548889,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3860778808594,0.9990000128746032,0.6237955689430237,0.4184035956859588,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861083984375,0.8092647790908813,0.3126870095729828,0.2992193698883056,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861389160156,0.6881614327430725,0.1902322620153427,0.8714118003845215,286.3860778808594,287.2977294921875,292.25665283203125,290.18634033203125,292.2582397460937,297.0669250488281,286.3857727050781,1.0,0.5114907026290894,1.0,1.0,0.0,1.0,-2.6462790966033936,2.646273374557495,5.632566171698272e-06,2.0450570583343506,0.8159927129745483,0.8159927129745483,0.0,132.1995849609375,98.0,29168.955078125,-0.0,1654.8123779296875,1.0,283.1499938964844,285.6303100585937,293.14727783203125,295.1071472167969,293.1499938964844,293.1499938964844,283.1499938964844,27169.23046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687216401100159,1.0,0.0,0.0,2.809372663497925,2.809387922286988,5.266378479973355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.419921875,0.0,732.7418212890625,1895.4371337890625,0.0,2189.49462890625,0.7019243836402893,1.0,0.0,3.0,1.0,0.0
12420540,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3943176269531,0.7372930645942688,0.2253042310476303,0.2056498527526855,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39434814453125,0.9071657657623292,0.4263467490673065,0.4060086011886596,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3943786621094,0.9990000128746032,0.6267306804656982,0.4007597863674164,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39434814453125,0.8190520405769348,0.3111715018749237,0.2975273430347442,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3943176269531,0.6968324184417725,0.1889863014221191,0.8645403385162354,286.39434814453125,287.3759460449219,292.193603515625,290.1397399902344,292.1951904296875,297.0732421875,286.3942565917969,1.0,0.5012607574462891,1.0,1.0,0.0,1.0,-2.6105856895446777,2.6105802059173584,5.481681910168845e-06,2.0174906253814697,0.8042174577713013,0.8042174577713013,0.0,123.87232208251952,98.0,28350.0859375,-0.0,1567.203125,1.0,283.1499938964844,285.65106201171875,293.09454345703125,295.006591796875,293.1499938964844,293.1499938964844,283.1499938964844,26326.45703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608504295349121,1.0,0.0,0.0,2.7073185443878174,2.7073328495025635,4.890711693406047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.84619140625,0.0,661.8323974609375,1895.4371337890625,0.0,2120.0361328125,0.6810230016708374,1.0,0.0,3.0,1.0,0.0
12420600,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3944396972656,0.7387580871582031,0.2250804901123047,0.2054077684879303,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3944396972656,0.9093698263168336,0.425998330116272,0.4056385159492492,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3944396972656,0.9990000128746032,0.6273933053016663,0.3977386653423309,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3944396972656,0.8207556009292603,0.3109197318553924,0.2972471415996551,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3944091796875,0.698382556438446,0.1887816488742828,0.8634090423583984,286.3944396972656,287.388671875,292.1833190917969,290.1320495605469,292.1849060058594,297.0752868652344,286.3942565917969,1.0,0.4995272159576416,1.0,1.0,0.0,1.0,-2.6045243740081787,2.60451889038086,5.456244252854958e-06,2.012800693511963,0.8022028207778931,0.8022028207778931,0.0,122.4801254272461,86.0,28225.615234375,-0.0,1552.66552734375,1.0,283.1499938964844,285.6531066894531,293.0860290527344,294.9905700683594,293.1499938964844,293.1499938964844,283.1499938964844,26250.927734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594918012619019,1.0,0.0,0.0,2.693367719650269,2.6933817863464355,4.840437668462982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.7109375,0.0,652.7307739257812,1895.4371337890625,0.0,2108.11669921875,0.6748740673065186,1.0,0.0,3.0,1.0,0.0
12420660,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.7506133913993835,0.2234812974929809,0.2036589682102203,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.9277943968772888,0.4235066473484039,0.4029694497585296,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.9990000128746032,0.6332005262374878,0.374959796667099,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057922363281,0.8341744542121887,0.3091074526309967,0.2952141761779785,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.7106524705886841,0.1873349696397781,0.8553053736686707,286.40582275390625,287.4796142578125,292.1099853515625,290.0761413574219,292.1116027832031,297.0985717773437,286.4057922363281,1.0,0.4866753220558166,1.0,1.0,0.0,1.0,-2.5596673488616943,2.559661865234375,5.2698233048431575e-06,1.9780833721160889,0.7873740792274475,0.7873740792274475,0.0,112.31564331054688,89.0,27233.0625,-0.0,1447.6048583984375,1.0,283.1499938964844,285.6793518066406,293.0234069824219,294.8690490722656,293.1499938964844,293.1499938964844,283.1499938964844,25326.00390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748903214931488,1.0,0.0,0.0,2.5712172985076904,2.57123064994812,4.411344036725495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.8310546875,0.0,575.279296875,1895.4371337890625,0.0,2015.9698486328125,0.6465113162994385,1.0,0.0,3.0,1.0,0.0
12420720,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.7506133913993835,0.2234812974929809,0.2036589682102203,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.9277943968772888,0.4235066473484039,0.4029694497585296,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.9990000128746032,0.6332005262374878,0.374959796667099,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057922363281,0.8341744542121887,0.3091074526309967,0.2952141761779785,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.7106524705886841,0.1873349696397781,0.8553053736686707,286.40582275390625,287.4796142578125,292.1099853515625,290.0761413574219,292.1116027832031,297.0985717773437,286.4057922363281,1.0,0.4866753220558166,1.0,1.0,0.0,1.0,-2.5596673488616943,2.559661865234375,5.2698233048431575e-06,1.9780833721160889,0.7873740792274475,0.7873740792274475,0.0,112.31564331054688,89.0,27233.0625,-0.0,1447.6048583984375,1.0,283.1499938964844,285.6793518066406,293.0234069824219,294.8690490722656,293.1499938964844,293.1499938964844,283.1499938964844,25326.00390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748903214931488,1.0,0.0,0.0,2.5712172985076904,2.57123064994812,4.411344036725495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.8310546875,0.0,575.279296875,1895.4371337890625,0.0,2015.9698486328125,0.6465113162994385,1.0,0.0,3.0,1.0,0.0
12420780,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4291381835937,0.7580078840255737,0.2219028919935226,0.2020495980978012,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42950439453125,0.9393350481987,0.4210457503795624,0.4004488587379455,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4295959472656,0.9990000128746032,0.6393797397613525,0.3609131574630737,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4293518066406,0.8425254821777344,0.3073003888130188,0.2933106422424316,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4289855957031,0.7176454067230225,0.1859595030546188,0.8481101393699646,286.4294738769531,287.5705261230469,292.0366516113281,290.01873779296875,292.0382995605469,297.1278991699219,286.430419921875,1.0,0.4784840643405914,1.0,1.0,0.0,1.0,-2.5268776416778564,2.526872634887696,5.135184892424149e-06,1.9524834156036377,0.7717120051383972,0.7717120051383972,0.0,106.1331024169922,92.0,26275.150390625,-0.0,1378.3023681640625,1.0,283.1499938964844,285.7161865234375,292.9608764648437,294.7469482421875,293.1499938964844,293.1499938964844,283.1499938964844,24383.0703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372459769248962,1.0,0.0,0.0,2.443493604660034,2.4435060024261475,3.983967644671793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.20361328125,0.0,501.3041076660156,1895.4371337890625,0.0,1916.1656494140625,0.6169703602790833,1.0,0.0,3.0,1.0,0.0
12420840,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4291381835937,0.7580078840255737,0.2219028919935226,0.2020495980978012,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42950439453125,0.9393350481987,0.4210457503795624,0.4004488587379455,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4295959472656,0.9990000128746032,0.6393797397613525,0.3609131574630737,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4293518066406,0.8425254821777344,0.3073003888130188,0.2933106422424316,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4289855957031,0.7176454067230225,0.1859595030546188,0.8481101393699646,286.4294738769531,287.5705261230469,292.0366516113281,290.01873779296875,292.0382995605469,297.1278991699219,286.430419921875,1.0,0.4784840643405914,1.0,1.0,0.0,1.0,-2.5268776416778564,2.526872634887696,5.135184892424149e-06,1.9524834156036377,0.7717120051383972,0.7717120051383972,0.0,106.1331024169922,92.0,26275.150390625,-0.0,1378.3023681640625,1.0,283.1499938964844,285.7161865234375,292.9608764648437,294.7469482421875,293.1499938964844,293.1499938964844,283.1499938964844,24383.0703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372459769248962,1.0,0.0,0.0,2.443493604660034,2.4435060024261475,3.983967644671793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.20361328125,0.0,501.3041076660156,1895.4371337890625,0.0,1916.1656494140625,0.6169703602790833,1.0,0.0,3.0,1.0,0.0
12420900,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4499816894531,0.7600377798080444,0.2211239337921142,0.2012910544872284,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.45068359375,0.9425314664840698,0.4198386967182159,0.3992467820644378,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4508056640625,0.9990000128746032,0.6419281363487244,0.3566397428512573,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4504089355469,0.8448872566223145,0.3064045310020447,0.2924044132232666,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44970703125,0.7194792032241821,0.1852936148643493,0.8448162078857422,286.4505920410156,287.6159973144531,292.0,289.989501953125,292.00164794921875,297.1392822265625,286.4523620605469,1.0,0.4755705296993255,1.0,1.0,0.0,1.0,-2.5143370628356934,2.514332056045532,5.084232270746725e-06,1.9427300691604608,0.7636964321136475,0.7636964321136475,0.0,104.20877838134766,92.0,25772.810546875,-0.0,1354.1136474609375,1.0,283.1499938964844,285.742919921875,292.92999267578125,294.68572998046875,293.1499938964844,293.1499938964844,283.1499938964844,23749.26171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312139272689819,1.0,0.0,0.0,2.3705124855041504,2.370523929595948,3.749538564079558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.2021484375,0.0,461.6061401367188,1895.4371337890625,0.0,1865.251220703125,0.6027752161026001,1.0,0.0,3.0,1.0,0.0
12420960,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.46783447265625,0.7611732482910156,0.2203527837991714,0.2005612701177597,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.46844482421875,0.9444050788879396,0.418648362159729,0.3980843722820282,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46856689453125,0.9990000128746032,0.644095242023468,0.3537401258945465,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4682006835937,0.8462777733802795,0.305515319108963,0.2915267944335937,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.46759033203125,0.7204874157905579,0.1846364885568618,0.8416730761528015,286.4683532714844,287.6614685058594,291.9633483886719,289.9599914550781,291.9649963378906,297.1480407714844,286.469970703125,1.0,0.4732895493507385,1.0,1.0,0.0,1.0,-2.5037457942962646,2.5037407875061035,5.041406438976992e-06,1.934495568275452,0.7554648518562317,0.7554648518562317,0.0,102.84510040283205,95.0,25340.119140625,-0.0,1334.9710693359375,1.0,283.1499938964844,285.7648620605469,292.9000549316406,294.6286315917969,293.1499938964844,293.1499938964844,283.1499938964844,23408.720703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725186288356781,1.0,0.0,0.0,2.3114359378814697,2.3114471435546875,3.564979920156475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.56494140625,0.0,431.8726806640625,1895.4371337890625,0.0,1814.9022216796875,0.5865203738212585,1.0,0.0,3.0,1.0,0.0
12421020,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50201416015625,0.7614942789077759,0.2193795293569564,0.1996559649705886,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5028991699219,0.9451737403869628,0.4171507060527801,0.3966373801231384,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5030517578125,0.9990000128746032,0.6463617086410522,0.351693719625473,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5025329589844,0.8468299508094788,0.3043893575668335,0.2904325127601623,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5016784667969,0.7207544445991516,0.1838026791810989,0.8377900719642639,286.5027770996094,287.7196655273437,291.9164123535156,289.9217834472656,291.9180603027344,297.1557922363281,286.50506591796875,1.0,0.4711221754550934,1.0,1.0,0.0,1.0,-2.4924774169921875,2.4924724102020264,4.996054485673085e-06,1.92573881149292,0.7448651790618896,0.7448651790618896,0.0,101.7626495361328,95.0,24713.67578125,-0.0,1316.330078125,1.0,283.1499938964844,285.8044128417969,292.8607482910156,294.5518798828125,293.1499938964844,293.1499938964844,283.1499938964844,22645.44140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173433303833008,1.0,0.0,0.0,2.2193679809570312,2.219378709793091,3.286639298494265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.517578125,0.0,387.1368713378906,1895.4371337890625,0.0,1750.2186279296875,0.5680612921714783,1.0,0.0,3.0,1.0,0.0
12421080,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5187072753906,0.7612042427062988,0.2188370823860168,0.1991636455059051,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5195007324219,0.94493168592453,0.4163177609443664,0.3958467841148376,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5196533203125,0.9990000128746032,0.6474012136459351,0.3512317240238189,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5191650390625,0.8466272950172424,0.3037605881690979,0.2898339629173279,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.7204773426055908,0.1833343654870987,0.8356677293777466,286.5193786621094,287.7524108886719,291.8900146484375,289.90008544921875,291.89166259765625,297.1585693359375,286.52154541015625,1.0,0.470217615365982,1.0,1.0,0.0,1.0,-2.487110376358032,2.487105369567871,4.97453220305033e-06,1.9215704202651973,0.7387710809707642,0.7387710809707642,0.0,101.42560577392578,98.0,24402.9296875,-0.0,1308.26123046875,1.0,283.1499938964844,285.8232116699219,292.8390808105469,294.5110168457031,293.1499938964844,293.1499938964844,283.1499938964844,22399.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712946355342865,1.0,0.0,0.0,2.176241874694824,2.1762521266937256,3.160149901759724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.8115234375,0.0,367.7934265136719,1895.4371337890625,0.0,1714.3826904296875,0.5554323196411133,1.0,0.0,3.0,1.0,0.0
12421140,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.7589651942253113,0.2173602432012558,0.1978424489498138,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58123779296875,0.942183256149292,0.4140501022338867,0.3937137722969055,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814208984375,0.9990000128746032,0.6495369672775269,0.3520395755767822,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5808410644531,0.8445010185241699,0.3020415902137756,0.2882183194160461,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5798645019531,0.7183774709701538,0.1820351928472519,0.8299039602279663,286.5810852050781,287.84332275390625,291.8166809082031,289.8392028808594,291.8183288574219,297.16143798828125,286.583740234375,1.0,0.4686484038829803,1.0,1.0,0.0,1.0,-2.475061416625977,2.4750564098358154,4.926401288685156e-06,1.912219524383545,0.721761167049408,0.721761167049408,0.0,101.30631256103516,101.0,23450.2890625,-0.0,1292.947265625,1.0,283.1499938964844,285.88995361328125,292.7764892578125,294.3914489746094,293.1499938964844,293.1499938964844,283.1499938964844,21353.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003831267356873,1.0,0.0,0.0,2.039306640625,2.039315938949585,2.7749706532631535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.88037109375,0.0,309.6828308105469,1895.4371337890625,0.0,1613.7779541015625,0.5270177125930786,1.0,0.0,3.0,1.0,0.0
12421200,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.7589651942253113,0.2173602432012558,0.1978424489498138,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58123779296875,0.942183256149292,0.4140501022338867,0.3937137722969055,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814208984375,0.9990000128746032,0.6495369672775269,0.3520395755767822,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5808410644531,0.8445010185241699,0.3020415902137756,0.2882183194160461,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5798645019531,0.7183774709701538,0.1820351928472519,0.8299039602279663,286.5810852050781,287.84332275390625,291.8166809082031,289.8392028808594,291.8183288574219,297.16143798828125,286.583740234375,1.0,0.4686484038829803,1.0,1.0,0.0,1.0,-2.475061416625977,2.4750564098358154,4.926401288685156e-06,1.912219524383545,0.721761167049408,0.721761167049408,0.0,101.30631256103516,101.0,23450.2890625,-0.0,1292.947265625,1.0,283.1499938964844,285.88995361328125,292.7764892578125,294.3914489746094,293.1499938964844,293.1499938964844,283.1499938964844,21353.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003831267356873,1.0,0.0,0.0,2.039306640625,2.039315938949585,2.7749706532631535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.88037109375,0.0,309.6828308105469,1895.4371337890625,0.0,1613.7779541015625,0.5270177125930786,1.0,0.0,3.0,1.0,0.0
12421260,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6318054199219,0.7551204562187195,0.2158675640821457,0.1965560913085937,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6326904296875,0.9370221495628356,0.411771684885025,0.3916274011135101,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.63287353515625,0.9990000128746032,0.6506454348564148,0.355233758687973,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63232421875,0.8406243324279785,0.3003073036670685,0.2866387963294983,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6314392089844,0.7146908640861511,0.1806979328393936,0.8241865634918213,286.632568359375,287.93426513671875,291.74334716796875,289.7774353027344,291.7449951171875,297.157958984375,286.635009765625,1.0,0.4681335985660553,1.0,1.0,0.0,1.0,-2.466078042984009,2.4660732746124268,4.890699528914411e-06,1.9052618741989136,0.7041462063789368,0.7041462063789368,0.0,102.11870574951172,104.0,22611.7109375,-0.0,1285.4010009765625,1.0,283.1499938964844,285.9449768066406,292.7159423828125,294.2796936035156,293.1499938964844,293.1499938964844,283.1499938964844,20864.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880477666854858,1.0,0.0,0.0,1.9279183149337769,1.9279268980026243,2.48010849190905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.05029296875,0.0,268.6939697265625,1895.4371337890625,0.0,1517.735107421875,0.5026534795761108,1.0,0.0,3.0,1.0,0.0
12421320,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6318054199219,0.7551204562187195,0.2158675640821457,0.1965560913085937,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6326904296875,0.9370221495628356,0.411771684885025,0.3916274011135101,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.63287353515625,0.9990000128746032,0.6506454348564148,0.355233758687973,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63232421875,0.8406243324279785,0.3003073036670685,0.2866387963294983,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6314392089844,0.7146908640861511,0.1806979328393936,0.8241865634918213,286.632568359375,287.93426513671875,291.74334716796875,289.7774353027344,291.7449951171875,297.157958984375,286.635009765625,1.0,0.4681335985660553,1.0,1.0,0.0,1.0,-2.466078042984009,2.4660732746124268,4.890699528914411e-06,1.9052618741989136,0.7041462063789368,0.7041462063789368,0.0,102.11870574951172,104.0,22611.7109375,-0.0,1285.4010009765625,1.0,283.1499938964844,285.9449768066406,292.7159423828125,294.2796936035156,293.1499938964844,293.1499938964844,283.1499938964844,20864.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880477666854858,1.0,0.0,0.0,1.9279183149337769,1.9279268980026243,2.48010849190905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.05029296875,0.0,268.6939697265625,1895.4371337890625,0.0,1517.735107421875,0.5026534795761108,1.0,0.0,3.0,1.0,0.0
12421380,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6804504394531,0.7501423358917236,0.2143239229917526,0.1952502429485321,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68133544921875,0.9300578832626344,0.4094372093677521,0.3895169794559479,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6815185546875,0.9990000128746032,0.6508267521858215,0.3601827919483185,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68096923828125,0.8355112671852112,0.2985199689865112,0.2850379943847656,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6800842285156,0.7096729278564453,0.179292544722557,0.818298876285553,286.68121337890625,288.02520751953125,291.6700134277344,289.7149963378906,291.67169189453125,297.1493225097656,286.68359375,1.0,0.4683438241481781,1.0,1.0,0.0,1.0,-2.458921432495117,2.458916425704956,4.862376044911798e-06,1.899731159210205,0.6859419941902161,0.6859419941902161,0.0,103.62018585205078,107.0,21802.67578125,-0.0,1282.999755859375,1.0,283.1499938964844,285.9964599609375,292.6556091308594,294.1707763671875,293.1499938964844,293.1499938964844,283.1499938964844,20596.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761745810508728,1.0,0.0,0.0,1.825212001800537,1.825219988822937,2.2229004059681761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.26611328125,0.0,235.0935516357422,1895.4371337890625,0.0,1428.0408935546875,0.4807523787021637,1.0,0.0,3.0,1.0,0.0
12421440,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6804504394531,0.7501423358917236,0.2143239229917526,0.1952502429485321,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68133544921875,0.9300578832626344,0.4094372093677521,0.3895169794559479,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6815185546875,0.9990000128746032,0.6508267521858215,0.3601827919483185,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68096923828125,0.8355112671852112,0.2985199689865112,0.2850379943847656,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6800842285156,0.7096729278564453,0.179292544722557,0.818298876285553,286.68121337890625,288.02520751953125,291.6700134277344,289.7149963378906,291.67169189453125,297.1493225097656,286.68359375,1.0,0.4683438241481781,1.0,1.0,0.0,1.0,-2.458921432495117,2.458916425704956,4.862376044911798e-06,1.899731159210205,0.6859419941902161,0.6859419941902161,0.0,103.62018585205078,107.0,21802.67578125,-0.0,1282.999755859375,1.0,283.1499938964844,285.9964599609375,292.6556091308594,294.1707763671875,293.1499938964844,293.1499938964844,283.1499938964844,20596.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761745810508728,1.0,0.0,0.0,1.825212001800537,1.825219988822937,2.2229004059681761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.26611328125,0.0,235.0935516357422,1895.4371337890625,0.0,1428.0408935546875,0.4807523787021637,1.0,0.0,3.0,1.0,0.0
12421500,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70477294921875,0.7473779320716858,0.2135347425937652,0.1945875138044357,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7056579589844,0.92611163854599,0.4082503914833069,0.3884493708610534,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.70587158203125,0.9990000128746032,0.6506103873252869,0.3631364703178406,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7052917480469,0.8326437473297119,0.2976066470146179,0.2842254936695099,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.70440673828125,0.7067345976829529,0.178564190864563,0.8152713775634766,286.7055358886719,288.0706787109375,291.6333312988281,289.68359375,291.635009765625,297.1435241699219,286.7079772949219,1.0,0.4686428606510162,1.0,1.0,0.0,1.0,-2.455777406692505,2.455772638320923,4.849966899200808e-06,1.897305011749268,0.676628053188324,0.676628053188324,0.0,104.56486511230467,107.0,21400.908203125,-0.0,1283.139892578125,1.0,283.1499938964844,286.0219116210937,292.6248474121094,294.1161499023437,293.1499938964844,293.1499938964844,283.1499938964844,20512.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703384518623352,1.0,0.0,0.0,1.775546908378601,1.7755547761917114,2.1035735642271905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.57177734375,0.0,220.1386108398437,1895.4371337890625,0.0,1384.9970703125,0.4703503847122192,1.0,0.0,3.0,1.0,0.0
12421560,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7294616699219,0.7444943785667419,0.2127363383769989,0.1939191818237304,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7303771972656,0.9219643473625184,0.407053142786026,0.3873745799064636,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7305908203125,0.9990000128746032,0.650206983089447,0.3663335144519806,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7300109863281,0.8296312093734741,0.2966819703578949,0.2834053039550781,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7290954589844,0.7036167979240417,0.1778202503919601,0.8121885061264038,286.7302551269531,288.1161193847656,291.5966796875,289.65203857421875,291.5983581542969,297.136962890625,286.7327575683594,1.0,0.4690407216548919,1.0,1.0,0.0,1.0,-2.4528348445892334,2.4528298377990723,4.838370841753203e-06,1.895036220550537,0.6671779155731201,0.6671779155731201,0.0,105.61216735839844,110.0,20998.05078125,-0.0,1283.9510498046875,1.0,283.1499938964844,286.04754638671875,292.5935363769531,294.0609741210937,293.1499938964844,293.1499938964844,283.1499938964844,20450.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664501965045929,1.0,0.0,0.0,1.7265069484710691,1.726514458656311,1.9889783686721785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.830078125,0.0,206.13034057617188,1895.4371337890625,0.0,1342.6680908203125,0.4601953029632568,1.0,0.0,3.0,1.0,0.0
12421620,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7808532714844,0.7385290265083313,0.2111204862594604,0.1925710141658783,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7818298339844,0.9134019017219543,0.4046374261379242,0.3852103650569916,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820739746094,0.9990000128746032,0.6489037275314331,0.3732541799545288,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78143310546875,0.8233161568641663,0.2948065996170044,0.2817464768886566,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78045654296875,0.6970401406288147,0.176294207572937,0.8058798909187317,286.7816772460937,288.2070617675781,291.5233459472656,289.58868408203125,291.5250244140625,297.1222229003906,286.7843322753906,1.0,0.4700565934181213,1.0,1.0,0.0,1.0,-2.447356939315796,2.4473519325256348,4.816830369236413e-06,1.8908169269561768,0.6479025483131409,0.6479025483131409,0.0,107.9429931640625,113.0,20183.400390625,-0.0,1287.04248046875,1.0,283.1499938964844,286.1001281738281,292.5291748046875,293.9484558105469,293.1499938964844,293.1499938964844,283.1499938964844,20361.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526256203651428,1.0,0.0,0.0,1.6294503211975098,1.6294573545455933,1.7716406830459166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.96337890625,0.0,180.45172119140625,1895.4371337890625,0.0,1258.8372802734375,0.4404202103614807,1.0,0.0,3.0,1.0,0.0
12421680,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7808532714844,0.7385290265083313,0.2111204862594604,0.1925710141658783,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7818298339844,0.9134019017219543,0.4046374261379242,0.3852103650569916,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820739746094,0.9990000128746032,0.6489037275314331,0.3732541799545288,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78143310546875,0.8233161568641663,0.2948065996170044,0.2817464768886566,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78045654296875,0.6970401406288147,0.176294207572937,0.8058798909187317,286.7816772460937,288.2070617675781,291.5233459472656,289.58868408203125,291.5250244140625,297.1222229003906,286.7843322753906,1.0,0.4700565934181213,1.0,1.0,0.0,1.0,-2.447356939315796,2.4473519325256348,4.816830369236413e-06,1.8908169269561768,0.6479025483131409,0.6479025483131409,0.0,107.9429931640625,113.0,20183.400390625,-0.0,1287.04248046875,1.0,283.1499938964844,286.1001281738281,292.5291748046875,293.9484558105469,293.1499938964844,293.1499938964844,283.1499938964844,20361.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526256203651428,1.0,0.0,0.0,1.6294503211975098,1.6294573545455933,1.7716406830459166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.96337890625,0.0,180.45172119140625,1895.4371337890625,0.0,1258.8372802734375,0.4404202103614807,1.0,0.0,3.0,1.0,0.0
