time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421740,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355712890625,0.7324607968330383,0.209490492939949,0.191215306520462,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.83660888671875,0.9049847722053528,0.4022074043750763,0.3830372095108032,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8369140625,0.9990000128746032,0.6470080614089966,0.380641371011734,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.836181640625,0.8167396187782288,0.29290771484375,0.2800708711147308,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83514404296875,0.6902158856391907,0.1747300177812576,0.799423336982727,286.83648681640625,288.2980041503906,291.45001220703125,289.52508544921875,291.4516906738281,297.1060791015625,286.8393249511719,1.0,0.4712810218334198,1.0,1.0,0.0,1.0,-2.442222118377685,2.4422173500061035,4.796691428055056e-06,1.8868658542633057,0.6281686425209045,0.6281686425209045,0.0,110.50628662109376,116.0,19352.142578125,-0.0,1291.4984130859375,1.0,283.1499938964844,286.15509033203125,292.4629211425781,293.8329467773437,293.1499938964844,293.1499938964844,283.1499938964844,20292.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402071714401245,1.0,0.0,0.0,1.533199906349182,1.5332067012786863,1.5685233734075157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.525390625,0.0,157.44627380371094,1895.4371337890625,0.0,1174.645751953125,0.4212269484996795,1.0,0.0,3.0,1.0,0.0
12421800,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355712890625,0.7324607968330383,0.209490492939949,0.191215306520462,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.83660888671875,0.9049847722053528,0.4022074043750763,0.3830372095108032,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8369140625,0.9990000128746032,0.6470080614089966,0.380641371011734,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.836181640625,0.8167396187782288,0.29290771484375,0.2800708711147308,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83514404296875,0.6902158856391907,0.1747300177812576,0.799423336982727,286.83648681640625,288.2980041503906,291.45001220703125,289.52508544921875,291.4516906738281,297.1060791015625,286.8393249511719,1.0,0.4712810218334198,1.0,1.0,0.0,1.0,-2.442222118377685,2.4422173500061035,4.796691428055056e-06,1.8868658542633057,0.6281686425209045,0.6281686425209045,0.0,110.50628662109376,116.0,19352.142578125,-0.0,1291.4984130859375,1.0,283.1499938964844,286.15509033203125,292.4629211425781,293.8329467773437,293.1499938964844,293.1499938964844,283.1499938964844,20292.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402071714401245,1.0,0.0,0.0,1.533199906349182,1.5332067012786863,1.5685233734075157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.525390625,0.0,157.44627380371094,1895.4371337890625,0.0,1174.645751953125,0.4212269484996795,1.0,0.0,3.0,1.0,0.0
12421860,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939514160156,0.7263903617858887,0.20785653591156,0.1898595690727234,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89508056640625,0.8970400094985962,0.3997766077518463,0.3808662295341491,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954162597656,0.9990000128746032,0.6445831656455994,0.388283222913742,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946228027344,0.809945285320282,0.290996253490448,0.2783868610858917,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934936523437,0.6833386421203613,0.1731419563293457,0.7928720116615295,286.8949584960937,288.3889465332031,291.3766784667969,289.46142578125,291.3783569335937,297.0893859863281,286.8979797363281,1.0,0.4726393520832062,1.0,1.0,0.0,1.0,-2.4372718334198,2.4372670650482178,4.777322828886099e-06,1.88305926322937,0.608026385307312,0.608026385307312,0.0,113.2262954711914,119.0,18502.630859375,-0.0,1296.80615234375,1.0,283.1499938964844,286.2126770019531,292.3955078125,293.7150573730469,293.1499938964844,293.1499938964844,283.1499938964844,20221.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270296573638916,1.0,0.0,0.0,1.4377514123916626,1.4377577304840088,1.3793072639600728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.69580078125,0.0,136.83848571777344,1895.4371337890625,0.0,1089.4073486328125,0.4026135206222534,1.0,0.0,3.0,1.0,0.0
12421920,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939514160156,0.7263903617858887,0.20785653591156,0.1898595690727234,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89508056640625,0.8970400094985962,0.3997766077518463,0.3808662295341491,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954162597656,0.9990000128746032,0.6445831656455994,0.388283222913742,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946228027344,0.809945285320282,0.290996253490448,0.2783868610858917,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934936523437,0.6833386421203613,0.1731419563293457,0.7928720116615295,286.8949584960937,288.3889465332031,291.3766784667969,289.46142578125,291.3783569335937,297.0893859863281,286.8979797363281,1.0,0.4726393520832062,1.0,1.0,0.0,1.0,-2.4372718334198,2.4372670650482178,4.777322828886099e-06,1.88305926322937,0.608026385307312,0.608026385307312,0.0,113.2262954711914,119.0,18502.630859375,-0.0,1296.80615234375,1.0,283.1499938964844,286.2126770019531,292.3955078125,293.7150573730469,293.1499938964844,293.1499938964844,283.1499938964844,20221.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270296573638916,1.0,0.0,0.0,1.4377514123916626,1.4377577304840088,1.3793072639600728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.69580078125,0.0,136.83848571777344,1895.4371337890625,0.0,1089.4073486328125,0.4026135206222534,1.0,0.0,3.0,1.0,0.0
12421980,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.955810546875,0.7203245162963867,0.2062244415283203,0.1885081678628921,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9570007324219,0.8892320990562439,0.3973539769649505,0.3787049353122711,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9573974609375,0.9990000128746032,0.6416612267494202,0.3960374295711517,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9565124511719,0.8029042482376099,0.2890791594982147,0.2767000794410705,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9552917480469,0.6765455007553101,0.1715414375066757,0.7862715125083923,286.95684814453125,288.4798583984375,291.3033447265625,289.3978576660156,291.3050231933594,297.07293701171875,286.9600524902344,1.0,0.4740816652774811,1.0,1.0,0.0,1.0,-2.432411432266236,2.4324066638946533,4.758346676680958e-06,1.8793230056762693,0.5875207781791687,0.5875207781791687,0.0,116.05038452148438,122.0,17636.693359375,-0.0,1302.62841796875,1.0,283.1499938964844,286.2726135253906,292.3276672363281,293.5955810546875,293.1499938964844,293.1499938964844,283.1499938964844,20136.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6129919290542603,1.0,0.0,0.0,1.3435744047164917,1.3435803651809692,1.2045279618178029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.8046875,0.0,118.49391174316406,1895.4371337890625,0.0,1003.5197143554688,0.3846867978572845,1.0,0.0,3.0,1.0,0.0
12422040,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.955810546875,0.7203245162963867,0.2062244415283203,0.1885081678628921,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9570007324219,0.8892320990562439,0.3973539769649505,0.3787049353122711,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9573974609375,0.9990000128746032,0.6416612267494202,0.3960374295711517,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9565124511719,0.8029042482376099,0.2890791594982147,0.2767000794410705,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9552917480469,0.6765455007553101,0.1715414375066757,0.7862715125083923,286.95684814453125,288.4798583984375,291.3033447265625,289.3978576660156,291.3050231933594,297.07293701171875,286.9600524902344,1.0,0.4740816652774811,1.0,1.0,0.0,1.0,-2.432411432266236,2.4324066638946533,4.758346676680958e-06,1.8793230056762693,0.5875207781791687,0.5875207781791687,0.0,116.05038452148438,122.0,17636.693359375,-0.0,1302.62841796875,1.0,283.1499938964844,286.2726135253906,292.3276672363281,293.5955810546875,293.1499938964844,293.1499938964844,283.1499938964844,20136.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6129919290542603,1.0,0.0,0.0,1.3435744047164917,1.3435803651809692,1.2045279618178029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.8046875,0.0,118.49391174316406,1895.4371337890625,0.0,1003.5197143554688,0.3846867978572845,1.0,0.0,3.0,1.0,0.0
12422100,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.98785400390625,0.7172741293907166,0.2054098397493362,0.1878346353769302,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.98907470703125,0.8853985667228699,0.3961472511291504,0.377629280090332,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.989501953125,0.9990000128746032,0.6400136351585388,0.3999271988868713,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98858642578125,0.7993826866149902,0.2881194651126861,0.275856465101242,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873352050781,0.6732100248336792,0.1707391291856765,0.7829636931419373,286.98895263671875,288.5253295898437,291.26666259765625,289.3661193847656,291.26837158203125,297.0650634765625,286.9922180175781,1.0,0.4748237431049347,1.0,1.0,0.0,1.0,-2.429995536804199,2.429990768432617,4.748930223286152e-06,1.877466320991516,0.5771422386169434,0.5771422386169434,0.0,117.4900894165039,122.0,17198.794921875,-0.0,1305.6614990234375,1.0,283.1499938964844,286.3033142089844,292.29376220703125,293.5354919433594,293.1499938964844,293.1499938964844,283.1499938964844,20086.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056409478187561,1.0,0.0,0.0,1.2971729040145874,1.2971787452697754,1.1227658092138881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.455078125,0.0,110.13967895507812,1895.4371337890625,0.0,960.6632690429688,0.3760282397270202,1.0,0.0,3.0,1.0,0.0
12422160,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.02056884765625,0.714194118976593,0.2045961320400238,0.1871624588966369,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218200683594,0.8816236853599548,0.3949438333511352,0.3765572309494018,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0222473144531,0.9990000128746032,0.6382378935813904,0.4038140177726745,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02130126953125,0.7958973050117493,0.2871591746807098,0.2750127613544464,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.02001953125,0.6699268221855164,0.1699364632368087,0.7796553373336792,287.02166748046875,288.57080078125,291.2300109863281,289.33447265625,291.231689453125,297.0575866699219,287.0249938964844,1.0,0.4755753576755523,1.0,1.0,0.0,1.0,-2.427581310272217,2.427576780319214,4.739530140795978e-06,1.8756110668182373,0.566684901714325,0.566684901714325,0.0,118.9435806274414,110.0,16758.451171875,-0.0,1308.74658203125,1.0,283.1499938964844,286.3343811035156,292.2599182128906,293.4753723144531,293.1499938964844,293.1499938964844,283.1499938964844,20033.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980735421180725,1.0,0.0,0.0,1.2513492107391355,1.2513548135757446,1.044841582142908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.23388671875,0.0,102.31281280517578,1895.4371337890625,0.0,918.129638671875,0.3675983250141144,1.0,0.0,3.0,1.0,0.0
12422220,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650329589844,0.7132508754730225,0.203410729765892,0.1860954463481903,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0661315917969,0.8808239698410034,0.393197625875473,0.3749120533466339,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0665283203125,0.9990000128746032,0.6359372138977051,0.4031220972537994,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.065673828125,0.7950493693351746,0.2857576310634613,0.2736902832984924,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0645446777344,0.6687397956848145,0.1687656044960022,0.7743876576423645,287.0660095214844,288.6362609863281,291.1771850585937,289.2890625,291.1789245605469,297.04913330078125,287.0688781738281,1.0,0.473216563463211,1.0,1.0,0.0,1.0,-2.415588855743408,2.415584087371826,4.693184109783033e-06,1.86650550365448,0.5514358282089233,0.5514358282089233,0.0,118.29265594482422,110.0,16101.21875,-0.0,1291.5599365234375,1.0,283.1499938964844,286.37744140625,292.2113647460937,293.388427734375,293.1499938964844,293.1499938964844,283.1499938964844,19949.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5868011713027954,1.0,0.0,0.0,1.1864489316940308,1.18645441532135,9.392724109602568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.35400390625,0.0,91.924560546875,1895.4371337890625,0.0,857.953369140625,0.3558823466300964,1.0,0.0,3.0,1.0,0.0
12422280,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809326171875,0.7136150002479553,0.2029479295015335,0.1856584995985031,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0820007324219,0.881460428237915,0.3925150632858276,0.3742482960224151,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0823974609375,0.9990000128746032,0.6353105306625366,0.401556134223938,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0815734863281,0.7955732345581055,0.2852080464363098,0.273150771856308,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.6689975261688232,0.168309286236763,0.7722295522689819,287.0819091796875,288.6617431640625,291.1566772460937,289.2714538574219,291.15838623046875,297.0471496582031,287.08465576171875,1.0,0.4717476665973663,1.0,1.0,0.0,1.0,-2.409146785736084,2.409142017364502,4.668258043238893e-06,1.8615461587905884,0.5454280972480774,0.5454280972480774,0.0,117.47056579589844,98.0,15840.9208984375,-0.0,1280.4515380859375,1.0,283.1499938964844,286.393310546875,292.1924133300781,293.354248046875,293.1499938964844,293.1499938964844,283.1499938964844,19916.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5822774767875671,1.0,0.0,0.0,1.161540389060974,1.161545753479004,9.002478407182934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.287109375,0.0,88.15058898925781,1895.4371337890625,0.0,834.86376953125,0.3514643311500549,1.0,0.0,3.0,1.0,0.0
12422340,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1348876953125,0.7173672914505005,0.2012908309698104,0.1840322464704513,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1358947753906,0.8870058059692383,0.3900637626647949,0.3718006908893585,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.13623046875,0.9990000128746032,0.6345282196998596,0.3916728496551513,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.135498046875,0.8003742098808289,0.2832257449626922,0.2711413204669952,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1344299316406,0.6724122166633606,0.1666842252016067,0.7642265558242798,287.1357727050781,288.7526550292969,291.0833435058594,289.2089538574219,291.0850830078125,297.0459899902344,287.1383361816406,1.0,0.4644677639007568,1.0,1.0,0.0,1.0,-2.3803579807281494,2.3803534507751465,4.557596184895374e-06,1.83932101726532,0.5236253142356873,0.5236253142356873,0.0,112.71958923339844,101.0,14900.599609375,-0.0,1227.084228515625,1.0,283.1499938964844,286.44805908203125,292.1243591308594,293.2308044433594,293.1499938964844,293.1499938964844,283.1499938964844,19791.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5653684735298157,1.0,0.0,0.0,1.074263572692871,1.0742686986923218,7.700433712898302e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.884765625,0.0,75.8175048828125,1895.4371337890625,0.0,753.6967163085938,0.336355984210968,1.0,0.0,3.0,1.0,0.0
12422400,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1348876953125,0.7173672914505005,0.2012908309698104,0.1840322464704513,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1358947753906,0.8870058059692383,0.3900637626647949,0.3718006908893585,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.13623046875,0.9990000128746032,0.6345282196998596,0.3916728496551513,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.135498046875,0.8003742098808289,0.2832257449626922,0.2711413204669952,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1344299316406,0.6724122166633606,0.1666842252016067,0.7642265558242798,287.1357727050781,288.7526550292969,291.0833435058594,289.2089538574219,291.0850830078125,297.0459899902344,287.1383361816406,1.0,0.4644677639007568,1.0,1.0,0.0,1.0,-2.3803579807281494,2.3803534507751465,4.557596184895374e-06,1.83932101726532,0.5236253142356873,0.5236253142356873,0.0,112.71958923339844,101.0,14900.599609375,-0.0,1227.084228515625,1.0,283.1499938964844,286.44805908203125,292.1243591308594,293.2308044433594,293.1499938964844,293.1499938964844,283.1499938964844,19791.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5653684735298157,1.0,0.0,0.0,1.074263572692871,1.0742686986923218,7.700433712898302e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.884765625,0.0,75.8175048828125,1895.4371337890625,0.0,753.6967163085938,0.336355984210968,1.0,0.0,3.0,1.0,0.0
12422460,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.19219970703125,0.718346357345581,0.1996521651744842,0.1824885904788971,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1933898925781,0.8889191150665283,0.3876230120658874,0.3694287240505218,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1937866210937,0.9990000128746032,0.6350311040878296,0.3867336213588714,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1929016113281,0.8018827438354492,0.281240701675415,0.2691972255706787,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1916809082031,0.6730780601501465,0.1650956571102142,0.7567126154899597,287.1932373046875,288.8435974121094,291.010009765625,289.1470947265625,291.0117492675781,297.0506286621094,287.1963806152344,1.0,0.4601180553436279,1.0,1.0,0.0,1.0,-2.3583459854125977,2.3583414554595947,4.473541594052222e-06,1.822121858596801,0.5013857483863831,0.5013857483863831,0.0,110.14007568359376,104.0,13982.3466796875,-0.0,1191.2939453125,1.0,283.1499938964844,286.5045166015625,292.0569152832031,293.10760498046875,293.1499938964844,293.1499938964844,283.1499938964844,19652.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5473120212554932,1.0,0.0,0.0,0.9901424050331116,0.9901472330093384,6.541672092907902e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.037109375,0.0,65.17052459716797,1895.4371337890625,0.0,675.4798583984375,0.3223780393600464,1.0,0.0,3.0,1.0,0.0
12422520,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.19219970703125,0.718346357345581,0.1996521651744842,0.1824885904788971,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1933898925781,0.8889191150665283,0.3876230120658874,0.3694287240505218,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1937866210937,0.9990000128746032,0.6350311040878296,0.3867336213588714,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1929016113281,0.8018827438354492,0.281240701675415,0.2691972255706787,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1916809082031,0.6730780601501465,0.1650956571102142,0.7567126154899597,287.1932373046875,288.8435974121094,291.010009765625,289.1470947265625,291.0117492675781,297.0506286621094,287.1963806152344,1.0,0.4601180553436279,1.0,1.0,0.0,1.0,-2.3583459854125977,2.3583414554595947,4.473541594052222e-06,1.822121858596801,0.5013857483863831,0.5013857483863831,0.0,110.14007568359376,104.0,13982.3466796875,-0.0,1191.2939453125,1.0,283.1499938964844,286.5045166015625,292.0569152832031,293.10760498046875,293.1499938964844,293.1499938964844,283.1499938964844,19652.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5473120212554932,1.0,0.0,0.0,0.9901424050331116,0.9901472330093384,6.541672092907902e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.037109375,0.0,65.17052459716797,1895.4371337890625,0.0,675.4798583984375,0.3223780393600464,1.0,0.0,3.0,1.0,0.0
12422580,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.25555419921875,0.7169528603553772,0.198019877076149,0.1810143589973449,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2568664550781,0.887647271156311,0.385200023651123,0.3671367168426513,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2572631835937,0.9990000128746032,0.6349844336509705,0.3859438300132751,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2563171386719,0.8005143404006958,0.2792481184005737,0.2673118114471435,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2550048828125,0.671328604221344,0.1635231673717498,0.7496033310890198,287.2566833496094,288.9345397949219,290.9366760253906,289.0860290527344,290.9384155273437,297.0531616210937,287.2600402832031,1.0,0.4575731158256531,1.0,1.0,0.0,1.0,-2.342063665390014,2.342059373855591,4.412019734445494e-06,1.8094696998596191,0.4788264632225036,0.4788264632225036,0.0,109.33389282226562,107.0,13107.365234375,-0.0,1169.5924072265625,1.0,283.1499938964844,286.5673217773437,291.9923095703125,292.98876953125,293.1499938964844,293.1499938964844,283.1499938964844,19502.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5285245776176453,1.0,0.0,0.0,0.910098671913147,0.9101032614707948,5.5267577181439285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.53125,0.0,56.09272766113281,1895.4371337890625,0.0,602.6322021484375,0.3096453249454498,1.0,0.0,3.0,1.0,0.0
12422640,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.25555419921875,0.7169528603553772,0.198019877076149,0.1810143589973449,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2568664550781,0.887647271156311,0.385200023651123,0.3671367168426513,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2572631835937,0.9990000128746032,0.6349844336509705,0.3859438300132751,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2563171386719,0.8005143404006958,0.2792481184005737,0.2673118114471435,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2550048828125,0.671328604221344,0.1635231673717498,0.7496033310890198,287.2566833496094,288.9345397949219,290.9366760253906,289.0860290527344,290.9384155273437,297.0531616210937,287.2600402832031,1.0,0.4575731158256531,1.0,1.0,0.0,1.0,-2.342063665390014,2.342059373855591,4.412019734445494e-06,1.8094696998596191,0.4788264632225036,0.4788264632225036,0.0,109.33389282226562,107.0,13107.365234375,-0.0,1169.5924072265625,1.0,283.1499938964844,286.5673217773437,291.9923095703125,292.98876953125,293.1499938964844,293.1499938964844,283.1499938964844,19502.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5285245776176453,1.0,0.0,0.0,0.910098671913147,0.9101032614707948,5.5267577181439285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.53125,0.0,56.09272766113281,1895.4371337890625,0.0,602.6322021484375,0.3096453249454498,1.0,0.0,3.0,1.0,0.0
12422700,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.28759765625,0.7156211137771606,0.1972020119428634,0.1802922189235687,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28887939453125,0.8861820697784424,0.3839919865131378,0.3660112619400024,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.289306640625,0.9990000128746032,0.6346336603164673,0.3866220712661743,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2883605957031,0.7990754246711731,0.2782454192638397,0.266380250453949,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2870788574219,0.6698222756385803,0.1627360582351684,0.7461299300193787,287.2887268066406,288.9800109863281,290.8999938964844,289.05584716796875,290.9017639160156,297.0529479980469,287.29205322265625,1.0,0.4568099677562713,1.0,1.0,0.0,1.0,-2.3353660106658936,2.3353617191314697,4.3868512875633314e-06,1.8042702674865725,0.4674167335033417,0.4674167335033417,0.0,109.3833236694336,107.0,12697.7568359375,-0.0,1162.2567138671875,1.0,283.1499938964844,286.6058349609375,291.9617614746094,292.9327087402344,293.1499938964844,293.1499938964844,283.1499938964844,19427.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190891027450562,1.0,0.0,0.0,0.8717404007911682,0.8717448711395264,5.070699060638618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.412109375,0.0,52.08818054199219,1895.4371337890625,0.0,569.0861206054688,0.3037518560886383,1.0,0.0,3.0,1.0,0.0
12422760,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3196716308594,0.713935911655426,0.1963795572519302,0.179575115442276,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.32098388671875,0.8842816948890686,0.3827822506427765,0.3648940324783325,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3214111328125,0.9990000128746032,0.6340469121932983,0.3878697156906128,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3204650878906,0.7972363829612732,0.2772351205348968,0.2654511332511902,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3191223144531,0.6679844856262207,0.1619445383548736,0.7426832914352417,287.3208312988281,289.02545166015625,290.86334228515625,289.0259094238281,290.8651123046875,297.0516662597656,287.3241882324219,1.0,0.4563145935535431,1.0,1.0,0.0,1.0,-2.329403877258301,2.329399347305298,4.364516371424543e-06,1.7996450662612915,0.4559168517589569,0.4559168517589569,0.0,109.67292022705078,110.0,12293.943359375,-0.0,1156.73046875,1.0,283.1499938964844,286.6440734863281,291.9324645996094,292.87860107421875,293.1499938964844,293.1499938964844,283.1499938964844,19354.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509772777557373,1.0,0.0,0.0,0.8345245718955994,0.8345289826393127,4.6469899928069935e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.4951171875,0.0,48.40770721435547,1895.4371337890625,0.0,537.8274536132812,0.2981661260128021,1.0,0.0,3.0,1.0,0.0
12422820,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3842468261719,0.709668755531311,0.1947187930345535,0.1781466156244278,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38555908203125,0.8794947862625122,0.38035449385643,0.3626729846000671,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.385986328125,0.9990000128746032,0.6321962475776672,0.3916963636875152,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.385009765625,0.7926376461982727,0.2751887440681457,0.2635898888111114,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3836669921875,0.6635615825653076,0.1603433340787887,0.7358126640319824,287.3854064941406,289.11639404296875,290.7900085449219,288.96685791015625,290.7917785644531,297.04638671875,287.3887939453125,1.0,0.4559468030929565,1.0,1.0,0.0,1.0,-2.3191256523132324,2.319121122360229,4.3261702558083925e-06,1.791680932044983,0.4326589703559875,0.4326589703559875,0.0,110.81915283203124,113.0,11502.9951171875,-0.0,1149.813232421875,1.0,283.1499938964844,286.720703125,291.8706359863281,292.76177978515625,293.1499938964844,293.1499938964844,283.1499938964844,19214.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4907026588916778,1.0,0.0,0.0,0.7636235356330872,0.7636277079582214,3.8909178101675934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.75439453125,0.0,41.922611236572266,1895.4371337890625,0.0,479.2121276855469,0.2878653109073639,1.0,0.0,3.0,1.0,0.0
12422880,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3842468261719,0.709668755531311,0.1947187930345535,0.1781466156244278,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38555908203125,0.8794947862625122,0.38035449385643,0.3626729846000671,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.385986328125,0.9990000128746032,0.6321962475776672,0.3916963636875152,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.385009765625,0.7926376461982727,0.2751887440681457,0.2635898888111114,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3836669921875,0.6635615825653076,0.1603433340787887,0.7358126640319824,287.3854064941406,289.11639404296875,290.7900085449219,288.96685791015625,290.7917785644531,297.04638671875,287.3887939453125,1.0,0.4559468030929565,1.0,1.0,0.0,1.0,-2.3191256523132324,2.319121122360229,4.3261702558083925e-06,1.791680932044983,0.4326589703559875,0.4326589703559875,0.0,110.81915283203124,113.0,11502.9951171875,-0.0,1149.813232421875,1.0,283.1499938964844,286.720703125,291.8706359863281,292.76177978515625,293.1499938964844,293.1499938964844,283.1499938964844,19214.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4907026588916778,1.0,0.0,0.0,0.7636235356330872,0.7636277079582214,3.8909178101675934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.75439453125,0.0,41.922611236572266,1895.4371337890625,0.0,479.2121276855469,0.2878653109073639,1.0,0.0,3.0,1.0,0.0
12422940,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4482727050781,0.7044380903244019,0.1930328905582428,0.1767162382602691,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4495849609375,0.8737998604774475,0.3779093325138092,0.3604578971862793,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4500427246094,0.9990000128746032,0.629482090473175,0.3968381881713867,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4490661621094,0.7871677875518799,0.2731026113033294,0.2617132663726806,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4476928710937,0.6584617495536804,0.1587128788232803,0.7289145588874817,287.4494323730469,289.20733642578125,290.7166748046875,288.9090270996094,290.71844482421875,297.03863525390625,287.4527893066406,1.0,0.4561937749385834,1.0,1.0,0.0,1.0,-2.3103814125061035,2.31037712097168,4.29370675192331e-06,1.7849162817001345,0.4090397357940674,0.4090397357940674,0.0,112.53898620605467,101.0,10735.78125,-0.0,1146.8941650390625,1.0,283.1499938964844,286.79669189453125,291.8031311035156,292.63653564453125,293.1499938964844,293.1499938964844,283.1499938964844,19090.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469542384147644,1.0,0.0,0.0,0.6974608302116394,0.6974648833274841,3.245884627744999e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3649.308837890625,0.0,36.45407104492188,1895.4371337890625,0.0,421.7805786132813,0.278623104095459,1.0,0.0,3.0,1.0,0.0
12423000,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4482727050781,0.7044380903244019,0.1930328905582428,0.1767162382602691,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4495849609375,0.8737998604774475,0.3779093325138092,0.3604578971862793,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4500427246094,0.9990000128746032,0.629482090473175,0.3968381881713867,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4490661621094,0.7871677875518799,0.2731026113033294,0.2617132663726806,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4476928710937,0.6584617495536804,0.1587128788232803,0.7289145588874817,287.4494323730469,289.20733642578125,290.7166748046875,288.9090270996094,290.71844482421875,297.03863525390625,287.4527893066406,1.0,0.4561937749385834,1.0,1.0,0.0,1.0,-2.3103814125061035,2.31037712097168,4.29370675192331e-06,1.7849162817001345,0.4090397357940674,0.4090397357940674,0.0,112.53898620605467,101.0,10735.78125,-0.0,1146.8941650390625,1.0,283.1499938964844,286.79669189453125,291.8031311035156,292.63653564453125,293.1499938964844,293.1499938964844,283.1499938964844,19090.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469542384147644,1.0,0.0,0.0,0.6974608302116394,0.6974648833274841,3.245884627744999e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3649.308837890625,0.0,36.45407104492188,1895.4371337890625,0.0,421.7805786132813,0.278623104095459,1.0,0.0,3.0,1.0,0.0
12423060,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5057067871094,0.7046704888343811,0.1912978440523147,0.1751164644956588,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5068054199219,0.8747961521148682,0.3754115700721741,0.3580662608146667,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5072021484375,0.9990000128746032,0.6269345283508301,0.3928779363632202,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5063781738281,0.7877292633056641,0.270946055650711,0.2596410512924194,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5052490234375,0.658310055732727,0.1570299118757248,0.7211528420448303,287.5066833496094,289.2982788085937,290.6433410644531,288.8525390625,290.6451416015625,297.032470703125,287.5093994140625,1.0,0.4514611065387726,1.0,1.0,0.0,1.0,-2.289031744003296,2.289027690887451,4.215257376927184e-06,1.768553614616394,0.3849406838417053,0.3849406838417053,0.0,110.36671447753906,104.0,9975.572265625,-0.0,1114.9515380859375,1.0,283.1499938964844,286.8681335449219,291.7376403808594,292.5130920410156,293.1499938964844,293.1499938964844,283.1499938964844,18985.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4465216398239136,1.0,0.0,0.0,0.6357591152191162,0.6357630491256714,2.6969855682068555e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.54345703125,0.0,31.8181266784668,1895.4371337890625,0.0,367.1136779785156,0.2702779769897461,1.0,0.0,3.0,1.0,0.0
12423120,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5057067871094,0.7046704888343811,0.1912978440523147,0.1751164644956588,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5068054199219,0.8747961521148682,0.3754115700721741,0.3580662608146667,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5072021484375,0.9990000128746032,0.6269345283508301,0.3928779363632202,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5063781738281,0.7877292633056641,0.270946055650711,0.2596410512924194,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5052490234375,0.658310055732727,0.1570299118757248,0.7211528420448303,287.5066833496094,289.2982788085937,290.6433410644531,288.8525390625,290.6451416015625,297.032470703125,287.5093994140625,1.0,0.4514611065387726,1.0,1.0,0.0,1.0,-2.289031744003296,2.289027690887451,4.215257376927184e-06,1.768553614616394,0.3849406838417053,0.3849406838417053,0.0,110.36671447753906,104.0,9975.572265625,-0.0,1114.9515380859375,1.0,283.1499938964844,286.8681335449219,291.7376403808594,292.5130920410156,293.1499938964844,293.1499938964844,283.1499938964844,18985.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4465216398239136,1.0,0.0,0.0,0.6357591152191162,0.6357630491256714,2.6969855682068555e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.54345703125,0.0,31.8181266784668,1895.4371337890625,0.0,367.1136779785156,0.2702779769897461,1.0,0.0,3.0,1.0,0.0
12423180,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54766845703125,0.7036019563674927,0.1899419277906417,0.1738869249820709,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5488586425781,0.8740732073783875,0.3734528422355652,0.3562127351760864,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5492553710937,0.9990000128746032,0.6256622672080994,0.3918015658855438,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5483703613281,0.7867881655693054,0.2692449688911438,0.2580280900001526,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5471496582031,0.6570682525634766,0.1557185798883438,0.7151973247528076,287.5487060546875,289.3688049316406,290.5864562988281,288.8097229003906,290.5882568359375,297.0307312011719,287.5516662597656,1.0,0.4493371546268463,1.0,1.0,0.0,1.0,-2.274935007095337,2.274930715560913,4.163476660323795e-06,1.7575209140777588,0.365880012512207,0.365880012512207,0.0,109.525146484375,104.0,9405.09765625,-0.0,1096.450439453125,1.0,283.1499938964844,286.9207763671875,291.68963623046875,292.42047119140625,293.1499938964844,293.1499938964844,283.1499938964844,18901.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427751749753952,1.0,0.0,0.0,0.5905179977416992,0.5905218720436096,2.32680346101688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3183.265380859375,0.0,28.660186767578125,1895.4371337890625,0.0,327.5887451171875,0.2644062340259552,1.0,0.0,3.0,1.0,0.0
12423240,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56024169921875,0.7030200958251953,0.1895472109317779,0.1735363602638244,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614013671875,0.8735364675521851,0.3728834092617035,0.3556810319423675,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.56182861328125,0.9990000128746032,0.6252553462982178,0.391929030418396,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5609436035156,0.7862160205841064,0.2687482237815857,0.2575645744800567,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5597229003906,0.6564677953720093,0.1553376764059066,0.7135049700737,287.561279296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5718078613281,297.0301208496094,287.56427001953125,1.0,0.4488807022571563,1.0,1.0,0.0,1.0,-2.2714381217956543,2.2714338302612305,4.150719632889377e-06,1.7548043727874756,0.3603194653987884,0.3603194653987884,0.0,109.46922302246094,107.0,9243.6669921875,-0.0,1092.48193359375,1.0,283.1499938964844,286.936279296875,291.6763000488281,292.3944702148437,293.1499938964844,293.1499938964844,283.1499938964844,18877.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222229123115539,1.0,0.0,0.0,0.5778895020484924,0.5778933763504028,2.228348172650385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3126.63037109375,0.0,27.81224822998047,1895.4371337890625,0.0,316.68475341796875,0.2628137469291687,1.0,0.0,3.0,1.0,0.0
12423300,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5883178710937,0.7014318108558655,0.1886622309684753,0.1727571934461593,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5894775390625,0.8719977140426636,0.3716092109680176,0.354498028755188,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.58990478515625,0.9990000128746032,0.6242331266403198,0.3926736116409302,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5890197753906,0.784623920917511,0.2676323652267456,0.2565304338932037,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5877685546875,0.6548768281936646,0.1544844210147857,0.7097487449645996,287.58935546875,289.4346618652344,290.5333251953125,288.7706298828125,290.53515625,297.0285339355469,287.59234619140625,1.0,0.4480802118778229,1.0,1.0,0.0,1.0,-2.2642199993133545,2.2642159461975098,4.124457518628333e-06,1.749199628829956,0.3478415012359619,0.3478415012359619,0.0,109.5396728515625,107.0,8889.234375,-0.0,1085.0400390625,1.0,283.1499938964844,286.9708251953125,291.6475524902344,292.3378601074219,293.1499938964844,293.1499938964844,283.1499938964844,18822.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4098134934902191,1.0,0.0,0.0,0.5504693984985352,0.5504732131958008,2.021900868953708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3002.660400390625,0.0,26.01992416381836,1895.4371337890625,0.0,293.2724609375,0.259428858757019,1.0,0.0,3.0,1.0,0.0
12423360,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6166076660156,0.6994925737380981,0.1877696067094802,0.1719794124364853,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6178283691406,0.8700524568557739,0.3703278303146362,0.3533167839050293,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6182861328125,0.9990000128746032,0.6230202913284302,0.393973171710968,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6173400878906,0.7826530933380127,0.2665042281150818,0.2554933726787567,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6160583496094,0.6529875993728638,0.153624415397644,0.706004798412323,287.6177062988281,289.4801330566406,290.4966735839844,288.744140625,290.4985046386719,297.0264587402344,287.62091064453125,1.0,0.4475407302379608,1.0,1.0,0.0,1.0,-2.2576839923858643,2.2576797008514404,4.100758815184236e-06,1.7441279888153076,0.3352512717247009,0.3352512717247009,0.0,109.84595489501952,95.0,8551.66015625,-0.0,1079.267333984375,1.0,283.1499938964844,287.00567626953125,291.6201171875,292.2832336425781,293.1499938964844,293.1499938964844,283.1499938964844,18768.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3973541855812073,1.0,0.0,0.0,0.5240635871887207,0.5240674018859863,1.8325739148394863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2882.094970703125,0.0,24.35577392578125,1895.4371337890625,0.0,271.056884765625,0.2562669217586517,1.0,0.0,3.0,1.0,0.0
12423420,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.66241455078125,0.7002407908439636,0.1863193064928054,0.1706251800060272,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66357421875,0.8715839385986328,0.3682548105716705,0.3513121008872986,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6639709472656,0.9990000128746032,0.621250569820404,0.3896935880184173,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6630859375,0.7836995720863342,0.264663815498352,0.2537078559398651,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6618957519531,0.6533395051956177,0.1522221118211746,0.6994584202766418,287.6634216308594,289.5528869628906,290.43798828125,288.7026672363281,290.4398498535156,297.02362060546875,287.6662902832031,1.0,0.4430941343307495,1.0,1.0,0.0,1.0,-2.238513231277466,2.238509178161621,4.0319355321116745e-06,1.7294082641601562,0.3148863911628723,0.3148863911628723,0.0,107.6419677734375,95.0,8032.56396484375,-0.0,1050.650146484375,1.0,283.1499938964844,287.0696105957031,291.5791931152344,292.2010192871094,293.1499938964844,293.1499938964844,283.1499938964844,18684.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775656819343567,1.0,0.0,0.0,0.4839161038398742,0.4842701852321625,1.5625490235038342e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2702.70458984375,0.0,21.95071220397949,1895.4371337890625,0.0,237.866455078125,0.2516566812992096,1.0,0.0,3.0,1.0,0.0
12423480,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.673095703125,0.7009073495864868,0.1859550923109054,0.1702731549739837,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6742553710937,0.8725478649139404,0.3677336275577545,0.3507961332798004,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6746520996094,0.9990000128746032,0.6209691762924194,0.3878462314605713,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6737670898437,0.784483790397644,0.2641988396644592,0.2532445192337036,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6725769042969,0.6538457870483398,0.1518690884113311,0.6977502107620239,287.6741027832031,289.5710754394531,290.42333984375,288.6925048828125,290.4251708984375,297.0233764648437,287.6769104003906,1.0,0.4416478872299194,1.0,1.0,0.0,1.0,-2.2326443195343018,2.232640504837036,4.010933480458334e-06,1.7248687744140625,0.3097377717494964,0.3097377717494964,0.0,106.76638793945312,98.0,7903.19287109375,-0.0,1041.2122802734375,1.0,283.1499938964844,287.0854187011719,291.5696105957031,292.1816101074219,293.1499938964844,293.1499938964844,283.1499938964844,18655.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726979196071625,1.0,0.0,0.0,0.4741527140140533,0.4759262204170227,1.5001337061448794e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2660.83544921875,0.0,21.44181060791016,1895.4371337890625,0.0,230.0074005126953,0.2506178021430969,1.0,0.0,3.0,1.0,0.0
12423540,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.730224609375,0.7000976204872131,0.1841468214988708,0.1686140447854995,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.73150634765625,0.8723816275596619,0.3651376962661743,0.3483165800571441,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7319641113281,0.9990000128746032,0.6197859048843384,0.385322630405426,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7309875488281,0.7838659286499023,0.2618719637393951,0.2510179281234741,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296142578125,0.6527360081672668,0.1501172035932541,0.6897088885307312,287.7313537597656,289.6619873046875,290.3500061035156,288.6427307128906,290.35186767578125,297.0231628417969,287.734619140625,1.0,0.4382224678993225,1.0,1.0,0.0,1.0,-2.212298631668091,2.212294578552246,3.938293048122432e-06,1.7089648246765137,0.2837620079517364,0.2837620079517364,0.0,105.21244049072266,101.0,7268.037109375,-0.0,1014.4232788085938,1.0,283.1499938964844,287.16583251953125,291.52587890625,292.0918273925781,293.1499938964844,293.1499938964844,283.1499938964844,18404.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3492662608623504,1.0,0.0,0.0,0.4264097511768341,0.463864266872406,1.213242839526174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2459.61279296875,0.0,20.28196144104004,1895.4371337890625,0.0,193.2317657470703,0.2468284368515014,1.0,0.0,3.0,1.0,0.0
