time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423600,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.730224609375,0.7000976204872131,0.1841468214988708,0.1686140447854995,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.73150634765625,0.8723816275596619,0.3651376962661743,0.3483165800571441,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7319641113281,0.9990000128746032,0.6197859048843384,0.385322630405426,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7309875488281,0.7838659286499023,0.2618719637393951,0.2510179281234741,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296142578125,0.6527360081672668,0.1501172035932541,0.6897088885307312,287.7313537597656,289.6619873046875,290.3500061035156,288.6427307128906,290.35186767578125,297.0231628417969,287.734619140625,1.0,0.4382224678993225,1.0,1.0,0.0,1.0,-2.212298631668091,2.212294578552246,3.938293048122432e-06,1.7089648246765137,0.2837620079517364,0.2837620079517364,0.0,105.21244049072266,101.0,7268.037109375,-0.0,1014.4232788085938,1.0,283.1499938964844,287.16583251953125,291.52587890625,292.0918273925781,293.1499938964844,293.1499938964844,283.1499938964844,18404.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3492662608623504,1.0,0.0,0.0,0.4264097511768341,0.463864266872406,1.213242839526174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2459.61279296875,0.0,20.28196144104004,1895.4371337890625,0.0,193.2317657470703,0.2468284368515014,1.0,0.0,3.0,1.0,0.0
12423660,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7884216308594,0.6974120736122131,0.1824994534254074,0.1670908033847808,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896728515625,0.8698962330818176,0.3627077937126159,0.3459820747375488,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.79010009765625,0.9990000128746032,0.6182131767272949,0.3860008418560028,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7891540527344,0.7811477184295654,0.2596898376941681,0.248915746808052,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7878723144531,0.6500322222709656,0.1485376507043838,0.6823709607124329,287.7895202636719,289.75439453125,290.2754821777344,288.5949401855469,290.2774353027344,297.023193359375,287.7926025390625,1.0,0.4362964034080505,1.0,1.0,0.0,1.0,-2.197136640548706,2.1971328258514404,3.884710622514831e-06,1.6971662044525146,0.2573422193527221,0.2573422193527221,0.0,105.02918243408205,104.0,6672.818359375,-0.0,998.381591796875,1.0,283.1499938964844,287.247314453125,291.4833679199219,292.0046081542969,293.1499938964844,293.1499938964844,283.1499938964844,18223.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3270177245140075,1.0,0.0,0.0,0.3834132552146911,0.471395343542099,9.817799018208008e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2254.43896484375,0.0,20.17667007446289,1895.4371337890625,0.0,158.91165161132812,0.2448184341192245,1.0,0.0,3.0,1.0,0.0
12423720,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7884216308594,0.6974120736122131,0.1824994534254074,0.1670908033847808,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896728515625,0.8698962330818176,0.3627077937126159,0.3459820747375488,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.79010009765625,0.9990000128746032,0.6182131767272949,0.3860008418560028,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7891540527344,0.7811477184295654,0.2596898376941681,0.248915746808052,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7878723144531,0.6500322222709656,0.1485376507043838,0.6823709607124329,287.7895202636719,289.75439453125,290.2754821777344,288.5949401855469,290.2774353027344,297.023193359375,287.7926025390625,1.0,0.4362964034080505,1.0,1.0,0.0,1.0,-2.197136640548706,2.1971328258514404,3.884710622514831e-06,1.6971662044525146,0.2573422193527221,0.2573422193527221,0.0,105.02918243408205,104.0,6672.818359375,-0.0,998.381591796875,1.0,283.1499938964844,287.247314453125,291.4833679199219,292.0046081542969,293.1499938964844,293.1499938964844,283.1499938964844,18223.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3270177245140075,1.0,0.0,0.0,0.3834132552146911,0.471395343542099,9.817799018208008e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2254.43896484375,0.0,20.17667007446289,1895.4371337890625,0.0,158.91165161132812,0.2448184341192245,1.0,0.0,3.0,1.0,0.0
12423780,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84234619140625,0.6939464807510376,0.1810494214296341,0.1657904088497162,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.843505859375,0.8663328886032104,0.3604841232299804,0.3438884317874908,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8439025878906,0.9990000128746032,0.616080641746521,0.3884001970291137,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8430480957031,0.7775007486343384,0.2577065825462341,0.2470450401306152,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8418273925781,0.646811842918396,0.1472110748291015,0.6763487458229065,287.8433837890625,289.8495178222656,290.1987609863281,288.549072265625,290.2007751464844,297.0235900878906,287.8462219238281,1.0,0.435527354478836,1.0,1.0,0.0,1.0,-2.1864585876464844,2.1864547729492188,3.847227162623312e-06,1.6888673305511477,0.2303247600793838,0.2303247600793838,0.0,105.63240814208984,92.0,6122.50830078125,-0.0,989.92138671875,1.0,283.1499938964844,287.3241882324219,291.439697265625,291.91827392578125,293.1499938964844,293.1499938964844,283.1499938964844,18155.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3051654398441314,1.0,0.0,0.0,0.3449104726314544,0.47641721367836,8.124121819719221e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2062.10888671875,0.0,20.10406494140625,1895.4371337890625,0.0,124.47996520996094,0.2434743642807006,1.0,0.0,3.0,1.0,0.0
12423840,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84234619140625,0.6939464807510376,0.1810494214296341,0.1657904088497162,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.843505859375,0.8663328886032104,0.3604841232299804,0.3438884317874908,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8439025878906,0.9990000128746032,0.616080641746521,0.3884001970291137,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8430480957031,0.7775007486343384,0.2577065825462341,0.2470450401306152,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8418273925781,0.646811842918396,0.1472110748291015,0.6763487458229065,287.8433837890625,289.8495178222656,290.1987609863281,288.549072265625,290.2007751464844,297.0235900878906,287.8462219238281,1.0,0.435527354478836,1.0,1.0,0.0,1.0,-2.1864585876464844,2.1864547729492188,3.847227162623312e-06,1.6888673305511477,0.2303247600793838,0.2303247600793838,0.0,105.63240814208984,92.0,6122.50830078125,-0.0,989.92138671875,1.0,283.1499938964844,287.3241882324219,291.439697265625,291.91827392578125,293.1499938964844,293.1499938964844,283.1499938964844,18155.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3051654398441314,1.0,0.0,0.0,0.3449104726314544,0.47641721367836,8.124121819719221e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2062.10888671875,0.0,20.10406494140625,1895.4371337890625,0.0,124.47996520996094,0.2434743642807006,1.0,0.0,3.0,1.0,0.0
12423900,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8667907714844,0.6942552328109741,0.1803523004055023,0.1651318073272705,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8677978515625,0.8669593334197998,0.3594029247760772,0.3428361415863037,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8681640625,0.9990000128746032,0.6149512529373169,0.3863741159439087,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8674011230469,0.7778734564781189,0.256744772195816,0.2461030036211013,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8663330078125,0.6469971537590027,0.1466009318828582,0.6734084486961365,287.86767578125,289.89801025390625,290.15966796875,288.5268249511719,290.16168212890625,297.02410888671875,287.8701171875,1.0,0.4332785606384277,1.0,1.0,0.0,1.0,-2.177316904067993,2.1773130893707275,3.81550762540428e-06,1.6818925142288208,0.2165497541427612,0.2165497541427612,0.0,104.60672760009766,92.0,5858.54833984375,-0.0,977.0043334960938,1.0,283.1499938964844,287.3614501953125,291.4203186035156,291.87664794921875,293.1499938964844,293.1499938964844,283.1499938964844,18139.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945815026760101,1.0,0.0,0.0,0.3269458413124084,0.4778070151805877,7.465484230806396e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1970.8277587890625,0.0,20.04756736755371,1895.4371337890625,0.0,103.02782440185548,0.2429044991731643,1.0,0.0,3.0,1.0,0.0
12423960,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8880615234375,0.6959660053253174,0.1796672195196151,0.1644525080919265,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.88897705078125,0.8692547678947449,0.3583314716815948,0.3417616486549377,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8892822265625,0.9990000128746032,0.6142198443412781,0.3821316659450531,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8886108398437,0.7797600030899048,0.255793809890747,0.245139017701149,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8876342773437,0.6484069228172302,0.146018385887146,0.6704365611076355,287.88885498046875,289.94708251953125,290.1200866699219,288.5049743652344,290.1221618652344,297.0257873535156,287.8910217285156,1.0,0.4301623106002807,1.0,1.0,0.0,1.0,-2.165390491485596,2.16538667678833,3.774133801925928e-06,1.6726696491241455,0.2025505155324936,0.2025505155324936,0.0,102.67203521728516,95.0,5601.28515625,-0.0,958.0989379882812,1.0,283.1499938964844,287.3976745605469,291.4421691894531,291.8590087890625,293.1499938964844,293.1499938964844,283.1499938964844,18129.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902672886848449,1.0,0.0,0.0,0.3096774518489837,0.4787315726280212,6.891001547160158e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1884.23828125,0.0,19.98202133178711,1895.4371337890625,0.0,78.16294860839844,0.2423722892999649,1.0,0.0,3.0,1.0,0.0
12424020,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.93243408203125,0.6960154175758362,0.1783447563648224,0.1632111668586731,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9335632324219,0.8697837591171265,0.3562328219413757,0.339729756116867,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9339599609375,0.9990000128746032,0.6133376359939575,0.3791714310646057,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.93310546875,0.779859185218811,0.2539362907409668,0.2433308809995651,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.93194580078125,0.6484205722808838,0.1449453234672546,0.6652853488922119,287.93341064453125,290.0467529296875,290.0397033691406,288.46240234375,290.0418395996094,297.0310974121094,287.9363708496094,1.0,0.4272673726081848,1.0,1.0,0.0,1.0,-2.1495347023010254,2.149531126022339,3.719243068189826e-06,1.6602494716644287,0.1739890575408935,0.1739890575408935,0.0,101.11698150634766,98.0,5132.37060546875,-0.0,936.98046875,1.0,283.1499938964844,287.47119140625,291.4527587890625,291.8448181152344,293.1499938964844,293.1499938964844,283.1499938964844,18114.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897834479808807,1.0,0.0,0.0,0.2771765291690826,0.4799167513847351,5.926087620622411e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1716.8720703125,0.0,19.84481430053711,1895.4371337890625,0.0,75.1464614868164,0.2413989305496215,1.0,0.0,3.0,1.0,0.0
12424080,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.93243408203125,0.6960154175758362,0.1783447563648224,0.1632111668586731,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9335632324219,0.8697837591171265,0.3562328219413757,0.339729756116867,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9339599609375,0.9990000128746032,0.6133376359939575,0.3791714310646057,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.93310546875,0.779859185218811,0.2539362907409668,0.2433308809995651,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.93194580078125,0.6484205722808838,0.1449453234672546,0.6652853488922119,287.93341064453125,290.0467529296875,290.0397033691406,288.46240234375,290.0418395996094,297.0310974121094,287.9363708496094,1.0,0.4272673726081848,1.0,1.0,0.0,1.0,-2.1495347023010254,2.149531126022339,3.719243068189826e-06,1.6602494716644287,0.1739890575408935,0.1739890575408935,0.0,101.11698150634766,98.0,5132.37060546875,-0.0,936.98046875,1.0,283.1499938964844,287.47119140625,291.4527587890625,291.8448181152344,293.1499938964844,293.1499938964844,283.1499938964844,18114.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897834479808807,1.0,0.0,0.0,0.2771765291690826,0.4799167513847351,5.926087620622411e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1716.8720703125,0.0,19.84481430053711,1895.4371337890625,0.0,75.1464614868164,0.2413989305496215,1.0,0.0,3.0,1.0,0.0
12424140,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9853820800781,0.6940932273864746,0.1770851612091064,0.1620720028877258,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.986572265625,0.8679153919219971,0.3542142808437347,0.337816447019577,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869689941406,0.9990000128746032,0.6120826005935669,0.3794635832309723,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.986083984375,0.7777907848358154,0.2521368563175201,0.2416258007287979,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98486328125,0.646827220916748,0.1439714282751083,0.660834789276123,287.9864196777344,290.14825439453125,289.9578552246094,288.4212341308594,289.9600524902344,297.0355834960937,287.98931884765625,1.0,0.4258823990821838,1.0,1.0,0.0,1.0,-2.1388230323791504,2.1388192176818848,3.6825072129431646e-06,1.651921629905701,0.1448472440242767,0.1448472440242767,0.0,100.92535400390624,101.0,4703.544921875,-0.0,925.99365234375,1.0,283.1499938964844,287.55792236328125,291.4135131835937,291.7792358398437,293.1499938964844,293.1499938964844,283.1499938964844,18100.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288515567779541,1.0,0.0,0.0,0.2474845051765442,0.4808383285999298,5.140524450553131e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1562.6519775390625,0.0,19.720117568969727,1895.4371337890625,0.0,67.3194580078125,0.2405439764261245,1.0,0.0,3.0,1.0,0.0
12424200,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9853820800781,0.6940932273864746,0.1770851612091064,0.1620720028877258,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.986572265625,0.8679153919219971,0.3542142808437347,0.337816447019577,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869689941406,0.9990000128746032,0.6120826005935669,0.3794635832309723,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.986083984375,0.7777907848358154,0.2521368563175201,0.2416258007287979,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98486328125,0.646827220916748,0.1439714282751083,0.660834789276123,287.9864196777344,290.14825439453125,289.9578552246094,288.4212341308594,289.9600524902344,297.0355834960937,287.98931884765625,1.0,0.4258823990821838,1.0,1.0,0.0,1.0,-2.1388230323791504,2.1388192176818848,3.6825072129431646e-06,1.651921629905701,0.1448472440242767,0.1448472440242767,0.0,100.92535400390624,101.0,4703.544921875,-0.0,925.99365234375,1.0,283.1499938964844,287.55792236328125,291.4135131835937,291.7792358398437,293.1499938964844,293.1499938964844,283.1499938964844,18100.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288515567779541,1.0,0.0,0.0,0.2474845051765442,0.4808383285999298,5.140524450553131e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1562.6519775390625,0.0,19.720117568969727,1895.4371337890625,0.0,67.3194580078125,0.2405439764261245,1.0,0.0,3.0,1.0,0.0
12424260,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0340576171875,0.6908960342407227,0.1758603304624557,0.161002054810524,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0351257324219,0.8645193576812744,0.3522461354732513,0.3359920382499695,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0354919433594,0.9990000128746032,0.6100854277610779,0.3818771541118622,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03466796875,0.7743306756019592,0.2503651678562164,0.2399876415729522,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0335693359375,0.6442283987998962,0.1430673897266388,0.656882643699646,288.0350036621094,290.2512512207031,289.8747863769531,288.3812866210937,289.87701416015625,297.0386657714844,288.03759765625,1.0,0.4256156384944916,1.0,1.0,0.0,1.0,-2.131528854370117,2.1315252780914307,3.657638899312588e-06,1.646271824836731,0.1149356812238693,0.1149356812238693,0.0,101.62286376953124,104.0,4303.79296875,-0.0,921.5708618164062,1.0,283.1499938964844,287.6537170410156,291.37158203125,291.7051696777344,293.1499938964844,293.1499938964844,283.1499938964844,18087.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865297794342041,1.0,0.0,0.0,0.2203008830547332,0.4817038774490356,4.478364346027774e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1420.24951171875,0.0,19.612943649291992,1895.4371337890625,0.0,55.462677001953125,0.239796370267868,1.0,0.0,3.0,1.0,0.0
12424320,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0340576171875,0.6908960342407227,0.1758603304624557,0.161002054810524,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0351257324219,0.8645193576812744,0.3522461354732513,0.3359920382499695,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0354919433594,0.9990000128746032,0.6100854277610779,0.3818771541118622,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03466796875,0.7743306756019592,0.2503651678562164,0.2399876415729522,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0335693359375,0.6442283987998962,0.1430673897266388,0.656882643699646,288.0350036621094,290.2512512207031,289.8747863769531,288.3812866210937,289.87701416015625,297.0386657714844,288.03759765625,1.0,0.4256156384944916,1.0,1.0,0.0,1.0,-2.131528854370117,2.1315252780914307,3.657638899312588e-06,1.646271824836731,0.1149356812238693,0.1149356812238693,0.0,101.62286376953124,104.0,4303.79296875,-0.0,921.5708618164062,1.0,283.1499938964844,287.6537170410156,291.37158203125,291.7051696777344,293.1499938964844,293.1499938964844,283.1499938964844,18087.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865297794342041,1.0,0.0,0.0,0.2203008830547332,0.4817038774490356,4.478364346027774e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1420.24951171875,0.0,19.612943649291992,1895.4371337890625,0.0,55.462677001953125,0.239796370267868,1.0,0.0,3.0,1.0,0.0
12424380,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0772399902344,0.6867848634719849,0.174641340970993,0.1599646210670471,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.07818603515625,0.8600674867630005,0.3502918779850006,0.3342109024524688,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0785217285156,0.9990000128746032,0.6072154641151428,0.3858241736888885,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.07781982421875,0.7698960900306702,0.2485876977443695,0.2383737564086914,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0768127441406,0.6409460306167603,0.1422036290168762,0.6532533168792725,288.0780944824219,290.35546875,289.7907409667969,288.3423767089844,289.7929992675781,297.0411071777344,288.08038330078125,1.0,0.4261491000652313,1.0,1.0,0.0,1.0,-2.1265854835510254,2.126581907272339,3.64087600246421e-06,1.6424671411514282,0.0841600596904754,0.0841600596904754,0.0,102.97122955322266,92.0,3931.159423828125,-0.0,921.7572021484376,1.0,283.1499938964844,287.7548828125,291.3327331542969,291.635986328125,293.1499938964844,293.1499938964844,283.1499938964844,18076.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845853865146637,1.0,0.0,0.0,0.1954334527254104,0.4826181530952453,3.908409151875958e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1287.5880126953125,0.0,19.524782180786133,1895.4371337890625,0.0,44.43111038208008,0.2391456514596939,1.0,0.0,3.0,1.0,0.0
12424440,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0772399902344,0.6867848634719849,0.174641340970993,0.1599646210670471,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.07818603515625,0.8600674867630005,0.3502918779850006,0.3342109024524688,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0785217285156,0.9990000128746032,0.6072154641151428,0.3858241736888885,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.07781982421875,0.7698960900306702,0.2485876977443695,0.2383737564086914,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0768127441406,0.6409460306167603,0.1422036290168762,0.6532533168792725,288.0780944824219,290.35546875,289.7907409667969,288.3423767089844,289.7929992675781,297.0411071777344,288.08038330078125,1.0,0.4261491000652313,1.0,1.0,0.0,1.0,-2.1265854835510254,2.126581907272339,3.64087600246421e-06,1.6424671411514282,0.0841600596904754,0.0841600596904754,0.0,102.97122955322266,92.0,3931.159423828125,-0.0,921.7572021484376,1.0,283.1499938964844,287.7548828125,291.3327331542969,291.635986328125,293.1499938964844,293.1499938964844,283.1499938964844,18076.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2845853865146637,1.0,0.0,0.0,0.1954334527254104,0.4826181530952453,3.908409151875958e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1287.5880126953125,0.0,19.524782180786133,1895.4371337890625,0.0,44.43111038208008,0.2391456514596939,1.0,0.0,3.0,1.0,0.0
12424500,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0960693359375,0.6867607235908508,0.1740217506885528,0.1593949198722839,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.8602500557899475,0.3493045568466186,0.3332680463790893,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09716796875,0.9990000128746032,0.6056568622589111,0.3844880163669586,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0965576171875,0.7698522210121155,0.2476821988821029,0.237507939338684,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.095703125,0.6410204768180847,0.1417690962553024,0.6512264609336853,288.0968017578125,290.4079284667969,289.7484436035156,288.3232727050781,289.7507019042969,297.04266357421875,288.0986633300781,1.0,0.4244268536567688,1.0,1.0,0.0,1.0,-2.1196999549865723,2.1196963787078857,3.617736638261704e-06,1.6372549533843994,0.0684166178107261,0.0684166178107261,0.0,102.28131103515624,92.0,3752.259033203125,-0.0,912.7322387695312,1.0,283.1499938964844,287.8070068359375,291.3138122558594,291.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,18071.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836483716964721,1.0,0.0,0.0,0.1838196367025375,0.4831072688102722,3.651664526316267e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1224.525146484375,0.0,19.48762893676757,1895.4371337890625,0.0,39.32134628295898,0.2388531416654586,1.0,0.0,3.0,1.0,0.0
12424560,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1117248535156,0.6881415247917175,0.1733989864587783,0.1587870270013809,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1123962402344,0.8620975017547607,0.3483096957206726,0.3322826623916626,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1126403808594,0.9990000128746032,0.6044654250144958,0.380869060754776,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.11212158203125,0.7713069319725037,0.2467673271894455,0.2365964204072952,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1114196777344,0.6422737836837769,0.1413351744413375,0.649025022983551,288.1123352050781,290.4606018066406,289.7059631347656,288.3043518066406,289.708251953125,297.0447082519531,288.1139221191406,1.0,0.4217622280120849,1.0,1.0,0.0,1.0,-2.109704732894897,2.109701156616211,3.584053274607868e-06,1.6295418739318848,0.0523893199861049,0.0523893199861049,0.0,100.6509246826172,95.0,3577.69580078125,-0.0,897.466796875,1.0,283.1499938964844,287.8594970703125,291.2950439453125,291.5702819824219,293.1499938964844,293.1499938964844,283.1499938964844,18066.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827255129814148,1.0,0.0,0.0,0.1727062612771988,0.4836003184318542,3.410791649116618e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1163.239501953125,0.0,19.4540958404541,1895.4371337890625,0.0,34.41932678222656,0.2385801672935485,1.0,0.0,3.0,1.0,0.0
12424620,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1361999511719,0.6878172159194946,0.1723126322031021,0.157784104347229,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1368408203125,0.8620868921279907,0.3465588986873626,0.330608606338501,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1370849609375,0.9990000128746032,0.6028288006782532,0.3789643049240112,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1365966796875,0.7709086537361145,0.2451592683792114,0.2350523918867111,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.13592529296875,0.642200767993927,0.1405995786190033,0.6455517411231995,288.13677978515625,290.5536193847656,289.6309509277344,288.27154541015625,289.6332397460937,297.04864501953125,288.1383056640625,1.0,0.4197919368743896,1.0,1.0,0.0,1.0,-2.098167181015014,2.098163604736328,3.5451735129754525e-06,1.6205066442489624,0.0235202386975288,0.0235202386975288,0.0,99.62345886230467,95.0,3286.677978515625,-0.0,883.0637817382812,1.0,283.1499938964844,287.95220947265625,291.2623596191406,291.5143127441406,293.1499938964844,293.1499938964844,283.1499938964844,18058.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2811150848865509,1.0,0.0,0.0,0.1543460190296173,0.4845162332057953,3.021872752029253e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1059.7425537109375,0.0,19.40448951721192,1895.4371337890625,0.0,26.19307327270508,0.2381440699100494,1.0,0.0,3.0,1.0,0.0
12424680,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1394348144531,0.6876307725906372,0.172164037823677,0.157650738954544,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1400756835937,0.8619166612625122,0.3463192284107208,0.3303832411766052,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1402893066406,0.9990000128746032,0.6025893092155457,0.3789321482181549,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1398010253906,0.7707017064094543,0.2449392527341842,0.2348449677228927,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.13916015625,0.6420747637748718,0.1405007690191269,0.6451039910316467,288.1399841308594,290.5663452148437,289.6206970214844,288.26708984375,289.6229858398437,297.0491638183594,288.1415100097656,1.0,0.4196114242076874,1.0,1.0,0.0,1.0,-2.0969104766845703,2.096906900405884,3.540967782100779e-06,1.6195319890975952,0.0195191763341426,0.0195191763341426,0.0,99.57727813720705,98.0,3248.3623046875,-0.0,881.7378540039062,1.0,283.1499938964844,287.9649353027344,291.2579345703125,291.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,18057.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2808963060379028,1.0,0.0,0.0,0.1519600301980972,0.4846461117267608,2.972074364393506e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1046.094482421875,0.0,19.39862823486328,1895.4371337890625,0.0,25.11107635498047,0.2380887866020202,1.0,0.0,3.0,1.0,0.0
12424740,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.42303466796875,0.6854460835456848,0.1712237745523452,0.1566422432661056,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.439453125,0.8597015142440796,0.3447158634662628,0.3286417722702026,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44537353515625,0.9990000128746032,0.6009710431098938,0.3798855245113373,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.7682557106018066,0.2433857023715973,0.2332171946763992,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.41583251953125,0.6404845714569092,0.1398582458496093,0.6417555212974548,288.43756103515625,290.67236328125,289.5351867675781,288.2304382324219,289.5374755859375,297.0545349121094,288.4773254394531,1.0,0.4188089966773987,1.0,1.0,0.0,1.0,-2.08877182006836,2.088768243789673,3.5137868508172687e-06,1.6132149696350098,5.551115123125783e-17,5.551115123125783e-17,0.0,99.71041107177734,86.0,1981.2177734375,-0.0,874.7208862304688,1.0,283.1495361328125,288.0470275878906,291.16119384765625,291.2717590332031,293.1499938964844,293.1499938964844,283.1499938964844,18462.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2708511352539062,1.0,0.0,0.0,4.266771429684013e-05,0.4295555353164673,8.09106308428259e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,20.35304069519043,0.0,16.834524154663086,1895.4371337890625,0.0,1.4387308233665408e-08,0.2334010154008865,1.0,0.0,3.0,1.0,0.0
12424800,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.42303466796875,0.6854460835456848,0.1712237745523452,0.1566422432661056,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.439453125,0.8597015142440796,0.3447158634662628,0.3286417722702026,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44537353515625,0.9990000128746032,0.6009710431098938,0.3798855245113373,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.7682557106018066,0.2433857023715973,0.2332171946763992,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.41583251953125,0.6404845714569092,0.1398582458496093,0.6417555212974548,288.43756103515625,290.67236328125,289.5351867675781,288.2304382324219,289.5374755859375,297.0545349121094,288.4773254394531,1.0,0.4188089966773987,1.0,1.0,0.0,1.0,-2.08877182006836,2.088768243789673,3.5137868508172687e-06,1.6132149696350098,5.551115123125783e-17,5.551115123125783e-17,0.0,99.71041107177734,86.0,1981.2177734375,-0.0,874.7208862304688,1.0,283.1495361328125,288.0470275878906,291.16119384765625,291.2717590332031,293.1499938964844,293.1499938964844,283.1499938964844,18462.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2708511352539062,1.0,0.0,0.0,4.266771429684013e-05,0.4295555353164673,8.09106308428259e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,20.35304069519043,0.0,16.834524154663086,1895.4371337890625,0.0,1.4387308233665408e-08,0.2334010154008865,1.0,0.0,3.0,1.0,0.0
12424860,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9179382324219,0.6921002268791199,0.1720025837421417,0.1568588763475418,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9258728027344,0.8670769333839417,0.3453914523124695,0.3286499381065368,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9285583496094,0.9990000128746032,0.6039183735847473,0.3702359199523926,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.922607421875,0.7745053768157959,0.2435105741024017,0.2328269183635711,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9143371582031,0.6459161639213562,0.1403375118970871,0.6419941186904907,288.9249267578125,290.7784118652344,289.4496765136719,288.1942443847656,289.4520263671875,297.070068359375,288.9436340332031,1.0,0.4138258099555969,1.0,1.0,0.0120344292372465,1.0,-2.0772767066955566,2.0772624015808105,1.4323712093755605e-05,1.6044000387191772,5.551115123125783e-17,5.551115123125783e-17,0.0,95.85794830322266,89.0,960.8429565429688,-0.0,850.5851440429688,1.0,283.1493530273437,288.0469665527344,290.85064697265625,290.9327392578125,293.1499938964844,293.1499938964844,283.1499938964844,17986.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2022960633039474,1.0,0.0,0.0,1.5979769159457646e-05,0.4715807437896728,3.0302374650313657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1440849155187606,0.0,18.151655197143555,1895.4371337890625,0.0,0.0,0.2333806455135345,1.0,0.0,3.0,1.0,0.0
12424920,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9179382324219,0.6921002268791199,0.1720025837421417,0.1568588763475418,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9258728027344,0.8670769333839417,0.3453914523124695,0.3286499381065368,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9285583496094,0.9990000128746032,0.6039183735847473,0.3702359199523926,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.922607421875,0.7745053768157959,0.2435105741024017,0.2328269183635711,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9143371582031,0.6459161639213562,0.1403375118970871,0.6419941186904907,288.9249267578125,290.7784118652344,289.4496765136719,288.1942443847656,289.4520263671875,297.070068359375,288.9436340332031,1.0,0.4138258099555969,1.0,1.0,0.0120344292372465,1.0,-2.0772767066955566,2.0772624015808105,1.4323712093755605e-05,1.6044000387191772,5.551115123125783e-17,5.551115123125783e-17,0.0,95.85794830322266,89.0,960.8429565429688,-0.0,850.5851440429688,1.0,283.1493530273437,288.0469665527344,290.85064697265625,290.9327392578125,293.1499938964844,293.1499938964844,283.1499938964844,17986.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2022960633039474,1.0,0.0,0.0,1.5979769159457646e-05,0.4715807437896728,3.0302374650313657e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1440849155187606,0.0,18.151655197143555,1895.4371337890625,0.0,0.0,0.2333806455135345,1.0,0.0,3.0,1.0,0.0
12424980,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1346435546875,0.6981172561645508,0.1730279475450515,0.1577203720808029,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.13775634765625,0.8734056353569031,0.3464362025260925,0.3295701146125793,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1387634277344,0.9990000128746032,0.6090065836906433,0.3633182942867279,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.136474609375,0.7798891663551331,0.2439839392900467,0.2331835180521011,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1332092285156,0.6510424017906189,0.1412099599838256,0.6452813148498535,289.13739013671875,290.8841552734375,289.3644104003906,288.1583557128906,289.36688232421875,297.0969543457031,289.1446838378906,1.0,0.411818116903305,1.0,1.0,0.024068858474493,1.0,-2.075474262237549,2.07541823387146,5.591831722995266e-05,1.6029236316680908,5.551115123125783e-17,5.551115123125783e-17,0.0,93.32235717773438,92.0,436.0047912597656,-0.0,839.9998168945312,1.0,283.14923095703125,288.0469055175781,290.5626525878906,290.6364440917969,293.1499938964844,293.1499938964844,283.1499938964844,17916.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0826470777392387,1.0,0.0,0.0,1.5911855371086858e-05,0.4887172281742096,3.017359311626583e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1328855454921722,0.0,18.800033569335938,1895.4371337890625,0.0,0.0,0.234103113412857,1.0,0.0,3.0,1.0,0.0
12425040,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1346435546875,0.6981172561645508,0.1730279475450515,0.1577203720808029,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.13775634765625,0.8734056353569031,0.3464362025260925,0.3295701146125793,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1387634277344,0.9990000128746032,0.6090065836906433,0.3633182942867279,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.136474609375,0.7798891663551331,0.2439839392900467,0.2331835180521011,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1332092285156,0.6510424017906189,0.1412099599838256,0.6452813148498535,289.13739013671875,290.8841552734375,289.3644104003906,288.1583557128906,289.36688232421875,297.0969543457031,289.1446838378906,1.0,0.411818116903305,1.0,1.0,0.024068858474493,1.0,-2.075474262237549,2.07541823387146,5.591831722995266e-05,1.6029236316680908,5.551115123125783e-17,5.551115123125783e-17,0.0,93.32235717773438,92.0,436.0047912597656,-0.0,839.9998168945312,1.0,283.14923095703125,288.0469055175781,290.5626525878906,290.6364440917969,293.1499938964844,293.1499938964844,283.1499938964844,17916.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0826470777392387,1.0,0.0,0.0,1.5911855371086858e-05,0.4887172281742096,3.017359311626583e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1328855454921722,0.0,18.800033569335938,1895.4371337890625,0.0,0.0,0.234103113412857,1.0,0.0,3.0,1.0,0.0
12425100,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1830444335937,0.6997860670089722,0.1733514070510864,0.1580559164285659,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1847229003906,0.8750722408294678,0.3467327356338501,0.329911857843399,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.18524169921875,0.9990000128746032,0.6111276149749756,0.361648678779602,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1840209960937,0.7812501192092896,0.2440709918737411,0.2333016842603683,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1822814941406,0.6526297330856323,0.1415950357913971,0.64701908826828,289.1845092773437,290.9367980957031,289.3219299316406,288.1405334472656,289.3246154785156,297.1102294921875,289.1883544921875,1.0,0.4115268588066101,1.0,1.0,0.0300860740244388,1.0,-2.076510429382324,2.076403856277466,0.0001065761462086,1.6037205457687378,5.551115123125783e-17,5.551115123125783e-17,0.0,92.75879669189452,92.0,278.81396484375,-0.0,838.9373779296875,1.0,283.149169921875,288.046875,290.4296264648437,290.4996643066406,293.1499938964844,293.1499938964844,283.1499938964844,17923.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0057363673113286,1.0,0.0,0.0,1.5918105418677442e-05,0.4930405914783478,3.0185443446011095e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1332619786262512,0.0,18.98871421813965,1895.4371337890625,0.0,0.0,0.2344198226928711,1.0,0.0,3.0,1.0,0.0
12425160,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2064819335937,0.7005621194839478,0.1735147386789322,0.158267468214035,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2072448730469,0.8757636547088623,0.3468311727046966,0.330091118812561,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2074584960937,0.9990000128746032,0.6127474904060364,0.3610016703605652,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2069396972656,0.7817372679710388,0.244016632437706,0.2333100438117981,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2061462402344,0.653536856174469,0.141905203461647,0.6485429406166077,289.2071533203125,290.9892578125,289.2796325683594,288.1227111816406,289.28875732421875,297.12091064453125,289.2088623046875,1.0,0.4116003215312958,1.0,1.0,0.0635950490832328,1.0,-2.07804274559021,2.075946807861328,0.0020958071108907,1.602983474731445,5.551115123125783e-17,5.551115123125783e-17,0.0,92.57180786132812,95.0,168.79367065429688,-0.0,839.6445922851562,1.0,283.14910888671875,288.046875,290.3032531738281,290.3697814941406,293.1499938964844,293.1499938964844,283.1499938964844,17937.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5930501831462607e-05,0.4957716166973114,3.020895165961601e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1331710666418075,0.0,19.11784172058105,1895.4371337890625,0.0,0.0,0.2346706986427307,1.0,0.0,3.0,1.0,0.0
12425220,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.30535888671875,0.6997379064559937,0.1735236048698425,0.1583588868379593,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.31201171875,0.874535322189331,0.3466359376907348,0.330008864402771,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3143920898437,0.9990000128746032,0.6147008538246155,0.3624123036861419,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3091125488281,0.7803606390953064,0.2436158955097198,0.2330148071050644,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3026733398437,0.6534402370452881,0.1423403769731521,0.6507905125617981,289.3111572265625,291.093505859375,289.195556640625,288.087158203125,289.55767822265625,297.1340637207031,289.3302001953125,1.0,0.4125548899173736,1.0,1.0,0.1306130141019821,1.0,-2.0820913314819336,1.982042908668518,0.1000483334064483,1.5087419748306274,5.551115123125783e-17,5.551115123125783e-17,0.0,93.13337707519533,98.0,222.43263244628903,-0.0,844.9554443359375,1.0,283.1489562988281,288.0468139648437,290.0690002441406,290.1291198730469,293.1499938964844,293.1499938964844,283.1499938964844,17965.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5954903574311174e-05,0.4985174536705017,3.025522269783226e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1330774426460266,0.0,19.261722564697266,1895.4371337890625,0.0,0.0,0.2349939197301864,1.0,0.0,3.0,1.0,0.0
12425280,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.30535888671875,0.6997379064559937,0.1735236048698425,0.1583588868379593,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.31201171875,0.874535322189331,0.3466359376907348,0.330008864402771,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3143920898437,0.9990000128746032,0.6147008538246155,0.3624123036861419,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3091125488281,0.7803606390953064,0.2436158955097198,0.2330148071050644,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3026733398437,0.6534402370452881,0.1423403769731521,0.6507905125617981,289.3111572265625,291.093505859375,289.195556640625,288.087158203125,289.55767822265625,297.1340637207031,289.3302001953125,1.0,0.4125548899173736,1.0,1.0,0.1306130141019821,1.0,-2.0820913314819336,1.982042908668518,0.1000483334064483,1.5087419748306274,5.551115123125783e-17,5.551115123125783e-17,0.0,93.13337707519533,98.0,222.43263244628903,-0.0,844.9554443359375,1.0,283.1489562988281,288.0468139648437,290.0690002441406,290.1291198730469,293.1499938964844,293.1499938964844,283.1499938964844,17965.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5954903574311174e-05,0.4985174536705017,3.025522269783226e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1330774426460266,0.0,19.261722564697266,1895.4371337890625,0.0,0.0,0.2349939197301864,1.0,0.0,3.0,1.0,0.0
12425340,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7306823730469,0.6987693309783936,0.174328863620758,0.1588448286056518,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.73876953125,0.8729044198989868,0.3475032150745392,0.3304847776889801,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7414855957031,0.9990000128746032,0.6176216006278992,0.364947110414505,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7353210449219,0.7786149978637695,0.243959754705429,0.2331070005893707,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72711181640625,0.6530362963676453,0.1432299464941024,0.6541352272033691,289.73779296875,291.1499938964844,289.11248779296875,288.0516052246094,290.07421875,297.1524353027344,289.75787353515625,1.0,0.4144114553928375,1.0,1.0,0.1976309567689895,1.0,-2.090411424636841,1.8378220796585083,0.2525894045829773,1.3633214235305786,5.551115123125783e-17,5.551115123125783e-17,0.0,94.18936920166016,101.0,461.6607666015625,-0.0,855.769287109375,1.0,283.1488342285156,288.0467834472656,289.8568725585937,289.9113464355469,293.1499938964844,293.1499938964844,283.1499938964844,17983.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5970754247973673e-05,0.4995232820510864,3.028528220306444e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1383023858070373,0.0,19.322519302368164,1895.4371337890625,0.0,0.0,0.2351531535387039,1.0,0.0,3.0,1.0,0.0
12425400,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7306823730469,0.6987693309783936,0.174328863620758,0.1588448286056518,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.73876953125,0.8729044198989868,0.3475032150745392,0.3304847776889801,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7414855957031,0.9990000128746032,0.6176216006278992,0.364947110414505,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7353210449219,0.7786149978637695,0.243959754705429,0.2331070005893707,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72711181640625,0.6530362963676453,0.1432299464941024,0.6541352272033691,289.73779296875,291.1499938964844,289.11248779296875,288.0516052246094,290.07421875,297.1524353027344,289.75787353515625,1.0,0.4144114553928375,1.0,1.0,0.1976309567689895,1.0,-2.090411424636841,1.8378220796585083,0.2525894045829773,1.3633214235305786,5.551115123125783e-17,5.551115123125783e-17,0.0,94.18936920166016,101.0,461.6607666015625,-0.0,855.769287109375,1.0,283.1488342285156,288.0467834472656,289.8568725585937,289.9113464355469,293.1499938964844,293.1499938964844,283.1499938964844,17983.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5970754247973673e-05,0.4995232820510864,3.028528220306444e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1383023858070373,0.0,19.322519302368164,1895.4371337890625,0.0,0.0,0.2351531535387039,1.0,0.0,3.0,1.0,0.0
