time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425460,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0917358398437,0.6992448568344116,0.1758896857500076,0.1601519584655761,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1007995605469,0.8725076913833618,0.34939706325531,0.3321177363395691,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1039123535156,0.9990000128746032,0.6217650771141052,0.3672452270984649,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09686279296875,0.7780038714408875,0.2450505346059799,0.2340341806411743,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0878601074219,0.6536966562271118,0.1446719169616699,0.6602401733398438,290.0997009277344,291.1499938964844,289.0306396484375,288.0159606933594,290.47686767578125,297.178466796875,290.1229553222656,1.0,0.417172223329544,1.0,1.0,0.2609118521213531,1.0,-2.105143547058105,1.728398323059082,0.3767452836036682,1.2511578798294067,5.551115123125783e-17,5.551115123125783e-17,0.0,95.36424255371094,104.0,505.4097290039063,-0.0,873.0894775390625,1.0,283.148681640625,288.0467224121094,289.6642761230469,289.7137756347656,293.1499938964844,293.1499938964844,283.1499938964844,17992.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979101590346545e-05,0.4998655319213867,3.030110884427728e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450219601392746,0.0,19.34663391113281,1895.4371337890625,0.0,0.0,0.2352247238159179,1.0,0.0,3.0,1.0,0.0
12425520,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0917358398437,0.6992448568344116,0.1758896857500076,0.1601519584655761,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1007995605469,0.8725076913833618,0.34939706325531,0.3321177363395691,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1039123535156,0.9990000128746032,0.6217650771141052,0.3672452270984649,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09686279296875,0.7780038714408875,0.2450505346059799,0.2340341806411743,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0878601074219,0.6536966562271118,0.1446719169616699,0.6602401733398438,290.0997009277344,291.1499938964844,289.0306396484375,288.0159606933594,290.47686767578125,297.178466796875,290.1229553222656,1.0,0.417172223329544,1.0,1.0,0.2609118521213531,1.0,-2.105143547058105,1.728398323059082,0.3767452836036682,1.2511578798294067,5.551115123125783e-17,5.551115123125783e-17,0.0,95.36424255371094,104.0,505.4097290039063,-0.0,873.0894775390625,1.0,283.148681640625,288.0467224121094,289.6642761230469,289.7137756347656,293.1499938964844,293.1499938964844,283.1499938964844,17992.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979101590346545e-05,0.4998655319213867,3.030110884427728e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450219601392746,0.0,19.34663391113281,1895.4371337890625,0.0,0.0,0.2352247238159179,1.0,0.0,3.0,1.0,0.0
12425580,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5229187011719,0.7003428936004639,0.1780436784029007,0.1619674414396286,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.533447265625,0.8725916743278503,0.3521180748939514,0.3344944417476654,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5370788574219,0.9990000128746032,0.6269412636756897,0.3697677254676819,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5288391113281,0.7778546214103699,0.2467458248138427,0.2355087250471115,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5184326171875,0.6549096703529358,0.1465989649295807,0.6684465408325195,290.5321960449219,291.1499938964844,288.95025634765625,287.9800720214844,290.96728515625,297.2106628417969,290.55926513671875,1.0,0.4207095205783844,1.0,1.0,0.3241927325725555,1.0,-2.12483024597168,1.60254168510437,0.5222886204719543,1.121479868888855,5.551115123125783e-17,5.551115123125783e-17,0.0,96.76260375976562,107.0,587.7101440429688,-0.0,896.029541015625,1.0,283.1485595703125,288.04669189453125,289.4889221191406,289.5340270996094,293.1499938964844,293.1499938964844,283.1499938964844,17996.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598302333150059e-05,0.4999712705612182,3.030854647118053e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152750551700592,0.0,19.355636596679688,1895.4371337890625,0.0,0.0,0.2352547347545623,1.0,0.0,3.0,1.0,0.0
12425640,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5229187011719,0.7003428936004639,0.1780436784029007,0.1619674414396286,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.533447265625,0.8725916743278503,0.3521180748939514,0.3344944417476654,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5370788574219,0.9990000128746032,0.6269412636756897,0.3697677254676819,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5288391113281,0.7778546214103699,0.2467458248138427,0.2355087250471115,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5184326171875,0.6549096703529358,0.1465989649295807,0.6684465408325195,290.5321960449219,291.1499938964844,288.95025634765625,287.9800720214844,290.96728515625,297.2106628417969,290.55926513671875,1.0,0.4207095205783844,1.0,1.0,0.3241927325725555,1.0,-2.12483024597168,1.60254168510437,0.5222886204719543,1.121479868888855,5.551115123125783e-17,5.551115123125783e-17,0.0,96.76260375976562,107.0,587.7101440429688,-0.0,896.029541015625,1.0,283.1485595703125,288.04669189453125,289.4889221191406,289.5340270996094,293.1499938964844,293.1499938964844,283.1499938964844,17996.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598302333150059e-05,0.4999712705612182,3.030854647118053e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152750551700592,0.0,19.355636596679688,1895.4371337890625,0.0,0.0,0.2352547347545623,1.0,0.0,3.0,1.0,0.0
12425700,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7618408203125,0.7012782096862793,0.1793920695781707,0.1631066054105758,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728271484375,0.8729760050773621,0.3538521230220794,0.3360182642936706,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7766418457031,0.9990000128746032,0.6300313472747803,0.3709673583507538,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7679748535156,0.7780975699424744,0.2478642761707306,0.2364898771047592,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.75714111328125,0.6558499932289124,0.14777772128582,0.6734694838523865,290.7715148925781,291.1499938964844,288.91070556640625,287.9620361328125,291.2298889160156,297.2298583984375,290.7998352050781,1.0,0.4227543175220489,1.0,1.0,0.3558331727981567,1.0,-2.1366779804229736,1.5375421047210691,0.5991359353065491,1.0541106462478638,5.551115123125783e-17,5.551115123125783e-17,0.0,97.50045776367188,107.0,627.5803833007812,-0.0,909.6764526367188,1.0,283.14849853515625,288.04669189453125,289.40704345703125,289.4501647949219,293.1499938964844,293.1499938964844,283.1499938964844,17998.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984058336471207e-05,0.4999900460243225,3.031050887711273e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1570933908224105,0.0,19.357627868652344,1895.4371337890625,0.0,0.0,0.2352620661258697,1.0,0.0,3.0,1.0,0.0
12425760,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728698730469,0.7025448679924011,0.1808997541666031,0.1644070744514465,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798278808594,0.8736761808395386,0.3558063209056854,0.3377750813961029,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9821472167969,0.9990000128746032,0.6334087252616882,0.3720219433307647,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.976806640625,0.7786329388618469,0.2491490989923477,0.2376421391963958,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697265625,0.6570839285850525,0.149091824889183,0.6791396141052246,290.9790344238281,291.1499938964844,288.8716125488281,287.9439392089844,291.326416015625,297.2501220703125,290.9958801269531,1.0,0.4249838292598724,1.0,1.0,0.3661579191684723,1.0,-2.149808168411255,1.5190328359603882,0.6307754516601562,1.0328080654144287,5.551115123125783e-17,5.551115123125783e-17,0.0,98.24070739746094,110.0,565.8544921875,-0.0,924.8071899414062,1.0,283.1484069824219,288.0466613769531,289.3287658691406,289.3699951171875,293.1499938964844,293.1499938964844,283.1499938964844,17998.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984727724571712e-05,0.4999988973140716,3.0311777393654553e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1613969057798385,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352665811777115,1.0,0.0,3.0,1.0,0.0
12425820,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137451171875,0.7047078013420105,0.1836556047201156,0.1669705510139465,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2185974121094,0.8747252225875854,0.3594229519367218,0.3412768244743347,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22027587890625,0.9990000128746032,0.6394901275634766,0.3745459616184234,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2164306640625,0.7794329524040222,0.2515484690666199,0.2399771809577942,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2116394042969,0.6593736410140991,0.151645079255104,0.6907617449760437,291.218017578125,291.1499938964844,288.79791259765625,287.90887451171875,291.4696350097656,297.2837219238281,291.2305603027344,1.0,0.4296816885471344,1.0,1.0,0.3859814405441284,1.0,-2.176887035369873,1.4905948638916016,0.686292290687561,0.998617947101593,5.551115123125783e-17,5.551115123125783e-17,0.0,99.91226196289062,110.0,403.9405822753906,-0.0,957.0769653320312,1.0,283.1482849121094,288.0466613769531,289.18768310546875,289.2256164550781,293.1499938964844,293.1499938964844,283.1499938964844,17999.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598540438862983e-05,0.5000035762786865,3.0313062173228933e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1672841757535934,0.0,19.35975456237793,1895.4371337890625,0.0,0.0,0.2352708727121353,1.0,0.0,3.0,1.0,0.0
12425880,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2225646972656,0.7047722935676575,0.1837635785341262,0.1670722216367721,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2273864746094,0.8747432231903076,0.3595658540725708,0.3414167463779449,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.22906494140625,0.9990000128746032,0.6397271156311035,0.3746767938137054,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2252502441406,0.7794439792633057,0.2516434490680694,0.2400709837675094,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2204895019531,0.6594522595405579,0.1517497301101684,0.6912440657615662,291.2268371582031,291.1499938964844,288.7948913574219,287.90740966796875,291.4755859375,297.284912109375,291.2392578125,1.0,0.4298863708972931,1.0,1.0,0.3868074119091034,1.0,-2.1780264377593994,1.4894176721572876,0.688608705997467,0.997198522090912,5.551115123125783e-17,5.551115123125783e-17,0.0,99.99202728271484,113.0,399.0157470703125,-0.0,958.4849243164062,1.0,283.1482849121094,288.0466613769531,289.1820678710937,289.2198486328125,293.1499938964844,293.1499938964844,283.1499938964844,17999.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985420759534463e-05,0.5000036358833313,3.0313094699294123e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1674784421920776,0.0,19.35977554321289,1895.4371337890625,0.0,0.0,0.2352709770202636,1.0,0.0,3.0,1.0,0.0
12425940,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4235534667969,0.7057847380638123,0.1863147318363189,0.1694778949022293,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4275207519531,0.8745922446250916,0.3629640936851501,0.3447478115558624,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42889404296875,0.9990000128746032,0.6452971696853638,0.3785255253314972,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4257202148437,0.7791938781738281,0.2539019286632538,0.2423085570335388,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.6609891653060913,0.1543103158473968,0.703103244304657,291.42706298828125,291.1499938964844,288.7203674316406,287.87042236328125,291.6222839355469,297.3101806640625,291.4374389648437,1.0,0.4351647794246673,1.0,1.0,0.4074569046497345,1.0,-2.206470966339112,1.460166096687317,0.7463049292564392,0.961889386177063,5.551115123125783e-17,5.551115123125783e-17,0.0,102.21139526367188,116.0,307.384765625,-0.0,994.9109497070312,1.0,283.1481628417969,288.046630859375,289.0472412109375,289.08203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.500002920627594,3.031359885330433e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1715534031391143,0.0,19.36005401611328,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
12426000,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4235534667969,0.7057847380638123,0.1863147318363189,0.1694778949022293,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4275207519531,0.8745922446250916,0.3629640936851501,0.3447478115558624,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42889404296875,0.9990000128746032,0.6452971696853638,0.3785255253314972,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4257202148437,0.7791938781738281,0.2539019286632538,0.2423085570335388,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.6609891653060913,0.1543103158473968,0.703103244304657,291.42706298828125,291.1499938964844,288.7203674316406,287.87042236328125,291.6222839355469,297.3101806640625,291.4374389648437,1.0,0.4351647794246673,1.0,1.0,0.4074569046497345,1.0,-2.206470966339112,1.460166096687317,0.7463049292564392,0.961889386177063,5.551115123125783e-17,5.551115123125783e-17,0.0,102.21139526367188,116.0,307.384765625,-0.0,994.9109497070312,1.0,283.1481628417969,288.046630859375,289.0472412109375,289.08203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.500002920627594,3.031359885330433e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1715534031391143,0.0,19.36005401611328,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
12426060,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4844055175781,0.7059556841850281,0.1874996572732925,0.1706154197454452,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.4849853515625,0.8741768002510071,0.3645585477352142,0.3463356494903564,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4851379394531,0.9990000128746032,0.6478667855262756,0.3808039724826813,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4847412109375,0.7787679433822632,0.2549578249454498,0.2433758974075317,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4840393066406,0.6615183353424072,0.1555624604225158,0.708983838558197,291.48492431640625,291.1499938964844,288.6832580566406,287.8513488769531,291.5722045898437,297.3197631835937,291.4859313964844,1.0,0.4379499554634094,1.0,1.0,0.4020563960075378,1.0,-2.2208268642425537,1.478839874267578,0.7419868111610413,0.9774162769317628,5.551115123125783e-17,5.551115123125783e-17,0.0,103.47706604003906,116.0,206.67794799804688,-0.0,1014.2392578125,1.0,283.1480712890625,288.046630859375,288.9825744628906,289.01593017578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59857481776271e-05,0.5000022649765015,3.0313715405037855e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1730015873908996,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352728098630905,1.0,0.0,3.0,1.0,0.0
12426120,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.48016357421875,0.7057273387908936,0.1884285658597946,0.1715825200080871,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.47955322265625,0.8733953833580017,0.3658296465873718,0.347696989774704,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.47930908203125,0.9990000128746032,0.6498899459838867,0.3833147287368774,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4798278808594,0.7780157923698425,0.2557850480079651,0.2442857921123504,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4804077148437,0.6617208123207092,0.156643196940422,0.7142934799194336,291.4796142578125,291.1499938964844,288.6482849121094,287.8329162597656,291.5074462890625,297.3247985839844,291.4779052734375,1.0,0.4406432807445526,1.0,1.0,0.3968740701675415,1.0,-2.2341113090515137,1.4987928867340088,0.7353183627128601,0.9944658875465392,5.551115123125783e-17,5.551115123125783e-17,0.0,104.80815887451172,119.0,100.85083770751952,-0.0,1032.935546875,1.0,283.14801025390625,288.046630859375,288.9229431152344,288.9550476074219,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016689300537,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1734722107648849,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
12426180,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4199523925781,0.7036349177360535,0.1896460354328155,0.1729681193828582,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.418212890625,0.8702526092529297,0.3675839900970459,0.3497057855129242,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4175720214844,0.9990000128746032,0.6526174545288086,0.3896795511245727,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190368652344,0.7750702500343323,0.2568503022193908,0.2455824315547943,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.420654296875,0.6608326435089111,0.1584048718214035,0.7233226299285889,291.4183959960937,291.1499938964844,288.57891845703125,287.7947998046875,291.3703308105469,297.3228454589844,291.413818359375,1.0,0.4460589289665222,1.0,1.0,0.3862912356853485,1.0,-2.258240222930908,1.53819739818573,0.7200427055358887,1.0286030769348145,5.551115123125783e-17,5.551115123125783e-17,0.0,107.93780517578124,122.0,-39.99067687988281,-0.0,1070.144287109375,1.0,283.1478881835937,288.0466003417969,288.80792236328125,288.837646484375,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1725426167249679,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
12426240,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4199523925781,0.7036349177360535,0.1896460354328155,0.1729681193828582,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.418212890625,0.8702526092529297,0.3675839900970459,0.3497057855129242,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4175720214844,0.9990000128746032,0.6526174545288086,0.3896795511245727,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4190368652344,0.7750702500343323,0.2568503022193908,0.2455824315547943,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.420654296875,0.6608326435089111,0.1584048718214035,0.7233226299285889,291.4183959960937,291.1499938964844,288.57891845703125,287.7947998046875,291.3703308105469,297.3228454589844,291.413818359375,1.0,0.4460589289665222,1.0,1.0,0.3862912356853485,1.0,-2.258240222930908,1.53819739818573,0.7200427055358887,1.0286030769348145,5.551115123125783e-17,5.551115123125783e-17,0.0,107.93780517578124,122.0,-39.99067687988281,-0.0,1070.144287109375,1.0,283.1478881835937,288.0466003417969,288.80792236328125,288.837646484375,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1725426167249679,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
12426300,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3731994628906,0.7018962502479553,0.1899563521146774,0.1733852177858352,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3711242675781,0.8680466413497925,0.3680905103683471,0.3503498136997223,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3703308105469,0.9990000128746032,0.6533503532409668,0.3933642506599426,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3721008300781,0.7730085253715515,0.2571005523204803,0.2459602653980255,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3740539550781,0.6598129272460938,0.1590671241283416,0.7268811464309692,291.371337890625,291.1499938964844,288.5453186035156,287.7755126953125,291.2998962402344,297.3170471191406,291.3658752441406,1.0,0.4486745297908783,1.0,1.0,0.3809998333454132,1.0,-2.2686707973480225,1.557117223739624,0.7115536332130432,1.045245885848999,5.551115123125783e-17,5.551115123125783e-17,0.0,109.6659927368164,122.0,-84.18616485595703,-0.0,1087.9049072265625,1.0,283.1477966308594,288.0466003417969,288.7535705566406,288.7822265625,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.500000536441803,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1715001463890075,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12426360,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3186950683594,0.699810266494751,0.1901004016399383,0.1736470907926559,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3162841796875,0.8655401468276978,0.3683883845806122,0.3507894575595855,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3153991699219,0.9990000128746032,0.6537134647369385,0.3972840905189514,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3174133300781,0.7706620097160339,0.2571889460086822,0.2461810559034347,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31964111328125,0.6584945321083069,0.1595955193042755,0.7298403382301331,291.3165283203125,291.1499938964844,288.5124816894531,287.75604248046875,291.2264709472656,297.308837890625,291.3102722167969,1.0,0.4512069225311279,1.0,1.0,0.3754481375217438,1.0,-2.278043508529663,1.5760915279388428,0.7019520401954651,1.062172293663025,5.551115123125783e-17,5.551115123125783e-17,0.0,111.46939849853516,125.0,-118.04651641845705,-0.0,1104.9671630859375,1.0,283.1477355957031,288.0466003417969,288.7011108398437,288.728759765625,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1702294647693634,0.0,19.36010360717773,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
12426420,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923522949219,0.6948519349098206,0.1899596452713012,0.173769935965538,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1896057128906,0.8598964810371399,0.3684369027614593,0.3511335551738739,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885070800781,0.9990000128746032,0.6534137725830078,0.4056049883365631,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908874511719,0.7653656601905823,0.2569504678249359,0.2462128549814224,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19342041015625,0.6551668643951416,0.1602829545736313,0.7340849041938782,291.1898498535156,291.1499938964844,288.4491882324219,287.716552734375,291.0769348144531,297.2860412597656,291.18267822265625,1.0,0.4559800922870636,1.0,1.0,0.3643448054790497,1.0,-2.2937397956848145,1.6125819683074951,0.6811577677726746,1.095232605934143,5.551115123125783e-17,5.551115123125783e-17,0.0,115.22515869140624,128.0,-162.5559539794922,-0.0,1136.7137451171875,1.0,283.1476135253906,288.04656982421875,288.6015014648437,288.6272888183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1672373563051223,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
12426480,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923522949219,0.6948519349098206,0.1899596452713012,0.173769935965538,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1896057128906,0.8598964810371399,0.3684369027614593,0.3511335551738739,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885070800781,0.9990000128746032,0.6534137725830078,0.4056049883365631,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908874511719,0.7653656601905823,0.2569504678249359,0.2462128549814224,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19342041015625,0.6551668643951416,0.1602829545736313,0.7340849041938782,291.1898498535156,291.1499938964844,288.4491882324219,287.716552734375,291.0769348144531,297.2860412597656,291.18267822265625,1.0,0.4559800922870636,1.0,1.0,0.3643448054790497,1.0,-2.2937397956848145,1.6125819683074951,0.6811577677726746,1.095232605934143,5.551115123125783e-17,5.551115123125783e-17,0.0,115.22515869140624,128.0,-162.5559539794922,-0.0,1136.7137451171875,1.0,283.1476135253906,288.04656982421875,288.6015014648437,288.6272888183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1672373563051223,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
12426540,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05352783203125,0.6892073154449463,0.1893597394227981,0.1734588146209716,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.853779137134552,0.3678829967975616,0.3508836627006531,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.6518714427947998,0.4142581522464752,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05194091796875,0.7596209645271301,0.2562646567821502,0.2458043396472931,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546264648437,0.6512252688407898,0.1605473160743713,0.7363754510879517,291.05084228515625,291.1499938964844,288.38934326171875,287.67626953125,290.9264221191406,297.2591857910156,291.0432434082031,1.0,0.460334300994873,1.0,1.0,0.3532414436340332,1.0,-2.3057241439819336,1.647126078605652,0.6585981249809265,1.127156376838684,5.551115123125783e-17,5.551115123125783e-17,0.0,119.07536315917967,116.0,-186.0125732421875,-0.0,1165.100341796875,1.0,283.1474609375,288.04656982421875,288.5082397460937,288.53240966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1639258116483688,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12426600,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05352783203125,0.6892073154449463,0.1893597394227981,0.1734588146209716,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.853779137134552,0.3678829967975616,0.3508836627006531,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.6518714427947998,0.4142581522464752,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05194091796875,0.7596209645271301,0.2562646567821502,0.2458043396472931,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546264648437,0.6512252688407898,0.1605473160743713,0.7363754510879517,291.05084228515625,291.1499938964844,288.38934326171875,287.67626953125,290.9264221191406,297.2591857910156,291.0432434082031,1.0,0.460334300994873,1.0,1.0,0.3532414436340332,1.0,-2.3057241439819336,1.647126078605652,0.6585981249809265,1.127156376838684,5.551115123125783e-17,5.551115123125783e-17,0.0,119.07536315917967,116.0,-186.0125732421875,-0.0,1165.100341796875,1.0,283.1474609375,288.04656982421875,288.5082397460937,288.53240966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1639258116483688,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12426660,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9642944335937,0.6887708902359009,0.1884984076023101,0.1726998388767242,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9631042480469,0.8538475036621094,0.3669721186161041,0.3500561118125915,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.962646484375,0.9990000128746032,0.6500445008277893,0.4131793081760406,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9636535644531,0.7593603730201721,0.2552866339683532,0.244908258318901,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9647521972656,0.6517940759658813,0.1605123728513717,0.7363831400871277,290.9632263183594,291.1499938964844,288.3331604003906,287.6351318359375,290.8937683105469,297.2352600097656,290.960205078125,1.0,0.4589133858680725,1.0,1.0,0.3556160926818847,1.0,-2.3014726638793945,1.639625072479248,0.6618476510047913,1.1209005117416382,5.551115123125783e-17,5.551115123125783e-17,0.0,118.51936340332033,104.0,-125.18350982666016,-0.0,1158.178955078125,1.0,283.1473388671875,288.0465393066406,288.4205322265625,288.4432983398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1610437333583831,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12426720,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9642944335937,0.6887708902359009,0.1884984076023101,0.1726998388767242,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9631042480469,0.8538475036621094,0.3669721186161041,0.3500561118125915,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.962646484375,0.9990000128746032,0.6500445008277893,0.4131793081760406,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9636535644531,0.7593603730201721,0.2552866339683532,0.244908258318901,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9647521972656,0.6517940759658813,0.1605123728513717,0.7363831400871277,290.9632263183594,291.1499938964844,288.3331604003906,287.6351318359375,290.8937683105469,297.2352600097656,290.960205078125,1.0,0.4589133858680725,1.0,1.0,0.3556160926818847,1.0,-2.3014726638793945,1.639625072479248,0.6618476510047913,1.1209005117416382,5.551115123125783e-17,5.551115123125783e-17,0.0,118.51936340332033,104.0,-125.18350982666016,-0.0,1158.178955078125,1.0,283.1473388671875,288.0465393066406,288.4205322265625,288.4432983398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1610437333583831,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12426780,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9174194335937,0.6930220723152161,0.1877354234457016,0.1718512177467346,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9165954589844,0.8593040704727173,0.3661421835422516,0.349107027053833,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9162902832031,0.9990000128746032,0.6497057676315308,0.4041092693805694,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9169921875,0.763863742351532,0.2543415129184723,0.2438599318265915,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.917724609375,0.6563857197761536,0.1604471355676651,0.7354075908660889,290.91668701171875,291.1499938964844,288.2809143066406,287.5930480957031,290.870849609375,297.2210693359375,290.9145202636719,1.0,0.4537183940410614,1.0,1.0,0.3579907715320587,1.0,-2.285994291305542,1.6239029169082642,0.6620912551879883,1.1087863445281982,5.551115123125783e-17,5.551115123125783e-17,0.0,114.42721557617188,107.0,-79.52339935302734,-0.0,1125.1763916015625,1.0,283.147216796875,288.0465087890625,288.3377380371094,288.3592529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.15921151638031,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12426840,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9174194335937,0.6930220723152161,0.1877354234457016,0.1718512177467346,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9165954589844,0.8593040704727173,0.3661421835422516,0.349107027053833,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9162902832031,0.9990000128746032,0.6497057676315308,0.4041092693805694,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9169921875,0.763863742351532,0.2543415129184723,0.2438599318265915,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.917724609375,0.6563857197761536,0.1604471355676651,0.7354075908660889,290.91668701171875,291.1499938964844,288.2809143066406,287.5930480957031,290.870849609375,297.2210693359375,290.9145202636719,1.0,0.4537183940410614,1.0,1.0,0.3579907715320587,1.0,-2.285994291305542,1.6239029169082642,0.6620912551879883,1.1087863445281982,5.551115123125783e-17,5.551115123125783e-17,0.0,114.42721557617188,107.0,-79.52339935302734,-0.0,1125.1763916015625,1.0,283.147216796875,288.0465087890625,288.3377380371094,288.3592529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.15921151638031,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12426900,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8994140625,0.6943812370300293,0.1874083876609802,0.1714957803487777,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8987121582031,0.86111980676651,0.3657757639884949,0.3486986756324768,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8984680175781,0.9990000128746032,0.6500586867332458,0.4010598957538605,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8990478515625,0.7652963399887085,0.2539049386978149,0.2433875948190689,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.899658203125,0.6579789519309998,0.1604353338479995,0.7350851893424988,290.8987731933594,291.1499938964844,288.2563171386719,287.5716552734375,290.8617858886719,297.216796875,290.89703369140625,1.0,0.4522491991519928,1.0,1.0,0.3591780960559845,1.0,-2.2804501056671143,1.6174943447113037,0.6629557609558105,1.1035443544387815,5.551115123125783e-17,5.551115123125783e-17,0.0,113.05506896972656,107.0,-64.46976470947266,-0.0,1113.821044921875,1.0,283.1471252441406,288.0465087890625,288.2979736328125,288.3189392089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1585211157798767,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12426960,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8930053710937,0.695019543170929,0.1871127337217331,0.171189546585083,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8932800292969,0.8620716333389282,0.3654422461986542,0.3483405411243438,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8934020996094,0.9990000128746032,0.6504729986190796,0.3993111848831177,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8931579589844,0.7659622430801392,0.2534939646720886,0.2429597526788711,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8929138183594,0.6589155197143555,0.1604408025741577,0.7349390387535095,290.89324951171875,291.1499938964844,288.2327880859375,287.54998779296875,290.8870544433594,297.21319580078125,290.8941650390625,1.0,0.4512548744678497,1.0,1.0,0.3642668724060058,1.0,-2.276859760284424,1.6035736799240112,0.6732860803604126,1.090457320213318,5.551115123125783e-17,5.551115123125783e-17,0.0,112.25859832763672,110.0,-33.0477180480957,-0.0,1106.822509765625,1.0,283.1470642089844,288.0464782714844,288.2592163085937,288.2796325683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1579916328191757,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12427020,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.92352294921875,0.6951777935028076,0.1867101341485977,0.1707517355680465,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.92437744140625,0.8625726699829102,0.3650093674659729,0.3478374183177948,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9247131347656,0.9990000128746032,0.6514765620231628,0.3980351090431213,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9239807128906,0.7660544514656067,0.2528435587882995,0.2422707676887512,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9232177734375,0.6597304940223694,0.1605720221996307,0.7352436780929565,290.92431640625,291.1499938964844,288.1890563964844,287.505859375,290.9502868652344,297.2082824707031,290.92657470703125,1.0,0.4504951536655426,1.0,1.0,0.3744443655014038,1.0,-2.273730754852295,1.5772862434387207,0.6964444518089294,1.0649372339248655,5.551115123125783e-17,5.551115123125783e-17,0.0,111.65910339355467,113.0,25.436962127685547,-0.0,1101.06884765625,1.0,283.1469421386719,288.0464782714844,288.18438720703125,288.203857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1577316373586654,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12427080,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.92352294921875,0.6951777935028076,0.1867101341485977,0.1707517355680465,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.92437744140625,0.8625726699829102,0.3650093674659729,0.3478374183177948,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9247131347656,0.9990000128746032,0.6514765620231628,0.3980351090431213,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9239807128906,0.7660544514656067,0.2528435587882995,0.2422707676887512,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9232177734375,0.6597304940223694,0.1605720221996307,0.7352436780929565,290.92431640625,291.1499938964844,288.1890563964844,287.505859375,290.9502868652344,297.2082824707031,290.92657470703125,1.0,0.4504951536655426,1.0,1.0,0.3744443655014038,1.0,-2.273730754852295,1.5772862434387207,0.6964444518089294,1.0649372339248655,5.551115123125783e-17,5.551115123125783e-17,0.0,111.65910339355467,113.0,25.436962127685547,-0.0,1101.06884765625,1.0,283.1469421386719,288.0464782714844,288.18438720703125,288.203857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1577316373586654,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12427140,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727478027344,0.6943742632865906,0.1865269839763641,0.1705536842346191,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9739074707031,0.861821174621582,0.3648629188537597,0.3476483821868896,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.974365234375,0.9990000128746032,0.6525281071662903,0.3988679051399231,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9733581542969,0.765049159526825,0.2524053454399109,0.2418225854635238,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.6596271395683289,0.1608669608831405,0.7364447712898254,290.97381591796875,291.1499938964844,288.1499938964844,287.4605712890625,291.0184936523437,297.2053527832031,290.97686767578125,1.0,0.4510056376457214,1.0,1.0,0.3846218883991241,1.0,-2.275167226791382,1.5541025400161743,0.7210646271705627,1.0415116548538208,5.551115123125783e-17,5.551115123125783e-17,0.0,112.01941680908205,116.0,59.41675567626953,-0.0,1103.9451904296875,1.0,283.14678955078125,288.04644775390625,288.1127319335937,288.1314392089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.158128023147583,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12427200,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9727478027344,0.6943742632865906,0.1865269839763641,0.1705536842346191,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9739074707031,0.861821174621582,0.3648629188537597,0.3476483821868896,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.974365234375,0.9990000128746032,0.6525281071662903,0.3988679051399231,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9733581542969,0.765049159526825,0.2524053454399109,0.2418225854635238,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.6596271395683289,0.1608669608831405,0.7364447712898254,290.97381591796875,291.1499938964844,288.1499938964844,287.4605712890625,291.0184936523437,297.2053527832031,290.97686767578125,1.0,0.4510056376457214,1.0,1.0,0.3846218883991241,1.0,-2.275167226791382,1.5541025400161743,0.7210646271705627,1.0415116548538208,5.551115123125783e-17,5.551115123125783e-17,0.0,112.01941680908205,116.0,59.41675567626953,-0.0,1103.9451904296875,1.0,283.14678955078125,288.04644775390625,288.1127319335937,288.1314392089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.158128023147583,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12427260,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.6928843259811401,0.1864877045154571,0.1705269664525985,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.8601881861686707,0.3649143576622009,0.347694456577301,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260009765625,0.9990000128746032,0.6534565091133118,0.4012191593647003,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.7632784843444824,0.2521165609359741,0.2415570765733719,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.024169921875,0.6588969826698303,0.1612912118434906,0.7383899688720703,291.0254821777344,291.1499938964844,288.11572265625,287.4170227050781,291.0712585449219,297.2032775878906,291.0282592773437,1.0,0.4524546861648559,1.0,1.0,0.3925906419754028,1.0,-2.2800300121307373,1.5382651090621948,0.7417648434638977,1.0246518850326538,5.551115123125783e-17,5.551115123125783e-17,0.0,113.07987213134766,119.0,67.85458374023438,-0.0,1113.2540283203125,1.0,283.14666748046875,288.0464172363281,288.0439758300781,288.0618896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1587885022163391,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
