time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427320,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.6928843259811401,0.1864877045154571,0.1705269664525985,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.8601881861686707,0.3649143576622009,0.347694456577301,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260009765625,0.9990000128746032,0.6534565091133118,0.4012191593647003,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.7632784843444824,0.2521165609359741,0.2415570765733719,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.024169921875,0.6588969826698303,0.1612912118434906,0.7383899688720703,291.0254821777344,291.1499938964844,288.11572265625,287.4170227050781,291.0712585449219,297.2032775878906,291.0282592773437,1.0,0.4524546861648559,1.0,1.0,0.3925906419754028,1.0,-2.2800300121307373,1.5382651090621948,0.7417648434638977,1.0246518850326538,5.551115123125783e-17,5.551115123125783e-17,0.0,113.07987213134766,119.0,67.85458374023438,-0.0,1113.2540283203125,1.0,283.14666748046875,288.0464172363281,288.0439758300781,288.0618896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1587885022163391,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12427380,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.6908219456672668,0.1865115016698837,0.1705877780914306,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07769775390625,0.8578639626502991,0.3650609850883484,0.3478666543960571,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0781555175781,0.9990000128746032,0.654121458530426,0.4047350585460663,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.7609097361564636,0.2519019842147827,0.2413936555385589,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762023925781,0.6576750874519348,0.1617921739816665,0.7408155798912048,291.0776062011719,291.1499938964844,288.08612060546875,287.3780822753906,291.1261291503906,297.201171875,291.0805358886719,1.0,0.4545828700065613,1.0,1.0,0.4005593955516815,1.0,-2.2872488498687744,1.5241782665252686,0.7630706429481506,1.009001612663269,5.551115123125783e-17,5.551115123125783e-17,0.0,114.67724609375,122.0,72.34259796142578,-0.0,1127.25390625,1.0,283.1465148925781,288.0464172363281,287.9781799316406,287.9953308105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1594814658164978,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12427440,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.6908219456672668,0.1865115016698837,0.1705877780914306,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07769775390625,0.8578639626502991,0.3650609850883484,0.3478666543960571,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0781555175781,0.9990000128746032,0.654121458530426,0.4047350585460663,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.7609097361564636,0.2519019842147827,0.2413936555385589,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762023925781,0.6576750874519348,0.1617921739816665,0.7408155798912048,291.0776062011719,291.1499938964844,288.08612060546875,287.3780822753906,291.1261291503906,297.201171875,291.0805358886719,1.0,0.4545828700065613,1.0,1.0,0.4005593955516815,1.0,-2.2872488498687744,1.5241782665252686,0.7630706429481506,1.009001612663269,5.551115123125783e-17,5.551115123125783e-17,0.0,114.67724609375,122.0,72.34259796142578,-0.0,1127.25390625,1.0,283.1465148925781,288.0464172363281,287.9781799316406,287.9953308105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1594814658164978,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12427500,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037292480469,0.689629077911377,0.1865401417016983,0.1706396639347076,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.8565126657485962,0.36516073346138,0.3479848802089691,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053466796875,0.9990000128746032,0.6543537378311157,0.4068264663219452,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.7595623731613159,0.2518148720264435,0.2413379997014999,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033630371094,0.6569286584854126,0.1620645374059677,0.7421595454216003,291.10479736328125,291.1499938964844,288.0729675292969,287.3602294921875,291.1545715332031,297.2001037597656,291.1077880859375,1.0,0.4558392465114593,1.0,1.0,0.404543787240982,1.0,-2.291512250900269,1.517585277557373,0.7739269733428955,1.0014742612838743,5.551115123125783e-17,5.551115123125783e-17,0.0,115.63300323486328,122.0,74.43231201171875,-0.0,1135.6124267578125,1.0,283.1464538574219,288.04638671875,287.9464416503906,287.96319580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1598468869924545,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12427560,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.6883602142333984,0.1865731030702591,0.1707020401954651,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.8550750017166138,0.3652690947055816,0.3481194376945495,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.9990000128746032,0.6545114517211914,0.409083604812622,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.7581412196159363,0.2517344951629638,0.2412954270839691,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.6561203598976135,0.1623462736606598,0.7435722351074219,291.1264953613281,291.1499938964844,288.0609130859375,287.3434143066406,291.1607971191406,297.198974609375,291.1278991699219,1.0,0.457196831703186,1.0,1.0,0.4057144820690155,1.0,-2.29610538482666,1.5172779560089111,0.778827428817749,1.0001393556594849,5.551115123125783e-17,5.551115123125783e-17,0.0,116.6713638305664,125.0,63.02779006958008,-0.0,1144.70068359375,1.0,283.1463928222656,288.04638671875,287.9154968261719,287.93182373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1601864993572235,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12427620,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.6854939460754395,0.186562493443489,0.1707931160926818,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.8518650531768799,0.3653964102268219,0.3483491837978363,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.9990000128746032,0.6544045209884644,0.4141226410865783,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.7550086379051208,0.2515102922916412,0.2411856949329376,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.6542485952377319,0.162877544760704,0.7463883757591248,291.1474304199219,291.1499938964844,288.0398254394531,287.3128662109375,291.1691589355469,297.1958923339844,291.1484069824219,1.0,0.4601409137248993,1.0,1.0,0.4080558717250824,1.0,-2.305794477462769,1.517797589302063,0.7879968881607056,0.9984842538833618,5.551115123125783e-17,5.551115123125783e-17,0.0,118.99199676513672,113.0,38.443626403808594,-0.0,1164.493896484375,1.0,283.146240234375,288.0463562011719,287.8559875488281,287.8714904785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1605157703161239,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12427680,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.6854939460754395,0.186562493443489,0.1707931160926818,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.8518650531768799,0.3653964102268219,0.3483491837978363,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.9990000128746032,0.6544045209884644,0.4141226410865783,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.7550086379051208,0.2515102922916412,0.2411856949329376,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.6542485952377319,0.162877544760704,0.7463883757591248,291.1474304199219,291.1499938964844,288.0398254394531,287.3128662109375,291.1691589355469,297.1958923339844,291.1484069824219,1.0,0.4601409137248993,1.0,1.0,0.4080558717250824,1.0,-2.305794477462769,1.517797589302063,0.7879968881607056,0.9984842538833618,5.551115123125783e-17,5.551115123125783e-17,0.0,118.99199676513672,113.0,38.443626403808594,-0.0,1164.493896484375,1.0,283.146240234375,288.0463562011719,287.8559875488281,287.8714904785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1605157703161239,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12427740,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.6877552270889282,0.1864332258701324,0.1706391274929046,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.8546357750892639,0.3653804361820221,0.3483008742332458,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.9990000128746032,0.6543604135513306,0.4099429845809936,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.7571418285369873,0.2511749267578125,0.2408288419246673,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.6570329666137695,0.1633306145668029,0.7481945753097534,291.1629943847656,291.1499938964844,288.0226745605469,287.2861328125,291.1777038574219,297.1929931640625,291.1636962890625,1.0,0.4579162001609802,1.0,1.0,0.4103972613811493,1.0,-2.302287340164185,1.5102711915969849,0.7920161485671997,0.9918884038925172,5.551115123125783e-17,5.551115123125783e-17,0.0,117.20260620117188,116.0,25.93961334228516,-0.0,1153.5614013671875,1.0,283.1461181640625,288.0463562011719,287.7997436523437,287.8143615722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1605936139822006,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12427800,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.6877552270889282,0.1864332258701324,0.1706391274929046,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.8546357750892639,0.3653804361820221,0.3483008742332458,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.9990000128746032,0.6543604135513306,0.4099429845809936,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.7571418285369873,0.2511749267578125,0.2408288419246673,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.6570329666137695,0.1633306145668029,0.7481945753097534,291.1629943847656,291.1499938964844,288.0226745605469,287.2861328125,291.1777038574219,297.1929931640625,291.1636962890625,1.0,0.4579162001609802,1.0,1.0,0.4103972613811493,1.0,-2.302287340164185,1.5102711915969849,0.7920161485671997,0.9918884038925172,5.551115123125783e-17,5.551115123125783e-17,0.0,117.20260620117188,116.0,25.93961334228516,-0.0,1153.5614013671875,1.0,283.1461181640625,288.0463562011719,287.7997436523437,287.8143615722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1605936139822006,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12427860,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.6883583068847656,0.1862415969371795,0.1704619526863098,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.8555266261100769,0.3652640283107757,0.3481959104537964,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.9990000128746032,0.6548932790756226,0.4085114002227783,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.7576168179512024,0.2507793307304382,0.2404488921165466,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.658352255821228,0.163744643330574,0.7499902844429016,291.16412353515625,291.1499938964844,288.0091857910156,287.26300048828125,291.1644287109375,297.1914367675781,291.1638488769531,1.0,0.4577004611492157,1.0,1.0,0.4098362922668457,1.0,-2.301920413970948,1.5111486911773682,0.7907716035842896,0.9926658868789672,5.551115123125783e-17,5.551115123125783e-17,0.0,116.61091613769533,119.0,5.832578182220459,-0.0,1150.8426513671875,1.0,283.14599609375,288.0463256835937,287.7467346191406,287.760498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1604654341936111,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12427920,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.6883583068847656,0.1862415969371795,0.1704619526863098,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.8555266261100769,0.3652640283107757,0.3481959104537964,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.9990000128746032,0.6548932790756226,0.4085114002227783,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.7576168179512024,0.2507793307304382,0.2404488921165466,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.658352255821228,0.163744643330574,0.7499902844429016,291.16412353515625,291.1499938964844,288.0091857910156,287.26300048828125,291.1644287109375,297.1914367675781,291.1638488769531,1.0,0.4577004611492157,1.0,1.0,0.4098362922668457,1.0,-2.301920413970948,1.5111486911773682,0.7907716035842896,0.9926658868789672,5.551115123125783e-17,5.551115123125783e-17,0.0,116.61091613769533,119.0,5.832578182220459,-0.0,1150.8426513671875,1.0,283.14599609375,288.0463256835937,287.7467346191406,287.760498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1604654341936111,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12427980,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.6871778964996338,0.185938686132431,0.1702372431755066,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.8543970584869385,0.3649957180023193,0.3480015099048614,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.9990000128746032,0.6549797058105469,0.4099422991275787,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.7563178539276123,0.2502801120281219,0.2400259524583816,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.6580791473388672,0.1640825122594833,0.7517014741897583,291.1571044921875,291.1499938964844,287.9991455078125,287.2431945800781,291.1522521972656,297.1888427734375,291.1567077636719,1.0,0.4585910439491272,1.0,1.0,0.4092753231525421,1.0,-2.3046815395355225,1.5141299962997437,0.7905514240264893,0.994919776916504,5.551115123125783e-17,5.551115123125783e-17,0.0,117.26390075683594,122.0,-5.209546089172363,-0.0,1156.462158203125,1.0,283.1458435058594,288.0462951660156,287.697021484375,287.7099304199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1601184010505676,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12428040,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.6871778964996338,0.185938686132431,0.1702372431755066,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.8543970584869385,0.3649957180023193,0.3480015099048614,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.9990000128746032,0.6549797058105469,0.4099422991275787,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.7563178539276123,0.2502801120281219,0.2400259524583816,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.6580791473388672,0.1640825122594833,0.7517014741897583,291.1571044921875,291.1499938964844,287.9991455078125,287.2431945800781,291.1522521972656,297.1888427734375,291.1567077636719,1.0,0.4585910439491272,1.0,1.0,0.4092753231525421,1.0,-2.3046815395355225,1.5141299962997437,0.7905514240264893,0.994919776916504,5.551115123125783e-17,5.551115123125783e-17,0.0,117.26390075683594,122.0,-5.209546089172363,-0.0,1156.462158203125,1.0,283.1458435058594,288.0462951660156,287.697021484375,287.7099304199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1601184010505676,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12428100,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.6861253976821899,0.185748353600502,0.1700994372367859,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.8533200621604919,0.3648120164871216,0.3478661477565765,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.9990000128746032,0.6547855734825134,0.4113762378692627,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.7552167773246765,0.2499931901693344,0.2397895604372024,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.6575291156768799,0.1642227619886398,0.7524800300598145,291.1529541015625,291.1499938964844,287.99530029296875,287.2344970703125,291.1469421386719,297.18719482421875,291.15252685546875,1.0,0.4593420922756195,1.0,1.0,0.4089948236942291,1.0,-2.306726455688477,1.5160263776779177,0.7907001376152039,0.9963006377220154,5.551115123125783e-17,5.551115123125783e-17,0.0,117.90042114257812,122.0,-7.900946140289307,-0.0,1161.2318115234375,1.0,283.1457824707031,288.0462951660156,287.6734313964844,287.6859130859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1599138677120208,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12428160,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.684845507144928,0.1855359822511673,0.1699462980031967,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8519963622093201,0.3646018505096435,0.3477096855640411,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.9990000128746032,0.6544336676597595,0.4131655693054199,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7538974285125732,0.2496847957372665,0.2395377308130264,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.6567757725715637,0.1643459945917129,0.7532070279121399,291.1490173339844,291.1499938964844,287.99224853515625,287.2265319824219,291.14324951171875,297.1854553222656,291.148681640625,1.0,0.4602411687374115,1.0,1.0,0.4088472425937652,1.0,-2.3090744018554688,1.5178223848342896,0.7912519574165344,0.9975113272666932,5.551115123125783e-17,5.551115123125783e-17,0.0,118.6917495727539,110.0,-8.817843437194824,-0.0,1166.9544677734375,1.0,283.1457214355469,288.0462951660156,287.6506042480469,287.66265869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1597061157226562,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12428220,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.6873417496681213,0.1850422620773315,0.1694411188364029,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.855227530002594,0.3640992939472198,0.3471765518188476,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.9990000128746032,0.6539146304130554,0.4077524244785309,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.7564005255699158,0.2489956319332122,0.2388238459825515,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.6598840355873108,0.1645270735025406,0.7537053227424622,291.14215087890625,291.1499938964844,287.9883117675781,287.21270751953125,291.1353454589844,297.1821594238281,291.1416931152344,1.0,0.4570146799087524,1.0,1.0,0.4085520505905151,1.0,-2.301080703735352,1.5136319398880005,0.7874485850334167,0.9951475858688354,5.551115123125783e-17,5.551115123125783e-17,0.0,116.27605438232422,113.0,-9.449640274047852,-0.0,1148.6048583984375,1.0,283.14556884765625,288.0462646484375,287.6073608398437,287.6185607910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1593088209629058,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12428280,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.6873417496681213,0.1850422620773315,0.1694411188364029,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.855227530002594,0.3640992939472198,0.3471765518188476,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.9990000128746032,0.6539146304130554,0.4077524244785309,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.7564005255699158,0.2489956319332122,0.2388238459825515,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.6598840355873108,0.1645270735025406,0.7537053227424622,291.14215087890625,291.1499938964844,287.9883117675781,287.21270751953125,291.1353454589844,297.1821594238281,291.1416931152344,1.0,0.4570146799087524,1.0,1.0,0.4085520505905151,1.0,-2.301080703735352,1.5136319398880005,0.7874485850334167,0.9951475858688354,5.551115123125783e-17,5.551115123125783e-17,0.0,116.27605438232422,113.0,-9.449640274047852,-0.0,1148.6048583984375,1.0,283.14556884765625,288.0462646484375,287.6073608398437,287.6185607910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1593088209629058,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12428340,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.6879956722259521,0.184530034661293,0.1689501106739044,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.8563457131385803,0.3635488152503967,0.3466326594352722,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.9990000128746032,0.653992772102356,0.4054873585700989,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.7570446133613586,0.2482807040214538,0.2381176799535751,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.6613122820854187,0.1646842807531356,0.7542557716369629,291.13525390625,291.1499938964844,287.9870300292969,287.2015380859375,291.1298217773437,297.1795654296875,291.13494873046875,1.0,0.4560080468654632,1.0,1.0,0.408256858587265,1.0,-2.296919822692871,1.511821746826172,0.7850980162620544,0.9939955472946168,5.551115123125783e-17,5.551115123125783e-17,0.0,115.23856353759766,116.0,-8.6389799118042,-0.0,1139.9697265625,1.0,283.1454467773437,288.0462646484375,287.5672302246094,287.5776062011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1589359939098358,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12428400,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.6879956722259521,0.184530034661293,0.1689501106739044,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.8563457131385803,0.3635488152503967,0.3466326594352722,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.9990000128746032,0.653992772102356,0.4054873585700989,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.7570446133613586,0.2482807040214538,0.2381176799535751,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.6613122820854187,0.1646842807531356,0.7542557716369629,291.13525390625,291.1499938964844,287.9870300292969,287.2015380859375,291.1298217773437,297.1795654296875,291.13494873046875,1.0,0.4560080468654632,1.0,1.0,0.408256858587265,1.0,-2.296919822692871,1.511821746826172,0.7850980162620544,0.9939955472946168,5.551115123125783e-17,5.551115123125783e-17,0.0,115.23856353759766,116.0,-8.6389799118042,-0.0,1139.9697265625,1.0,283.1454467773437,288.0462646484375,287.5672302246094,287.5776062011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1589359939098358,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12428460,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.6868484020233154,0.1839952170848846,0.1684871315956115,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.8553723692893982,0.3629587292671203,0.3460977077484131,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.9990000128746032,0.6537761688232422,0.4062743484973907,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.7558622360229492,0.2475417703390121,0.2374386191368103,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.6610780954360962,0.1648187339305877,0.7549414038658142,291.13397216796875,291.1499938964844,287.9882202148437,287.1927185058594,291.1339416503906,297.1770324707031,291.1340637207031,1.0,0.4562725126743316,1.0,1.0,0.4087863564491272,1.0,-2.296671867370605,1.510549783706665,0.7861220240592957,0.9925856590270996,5.551115123125783e-17,5.551115123125783e-17,0.0,115.5361557006836,119.0,-2.0156235694885254,-0.0,1140.860107421875,1.0,283.1452941894531,288.0462341308594,287.5302124023437,287.539794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1586464494466781,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12428520,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.6868484020233154,0.1839952170848846,0.1684871315956115,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.8553723692893982,0.3629587292671203,0.3460977077484131,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.9990000128746032,0.6537761688232422,0.4062743484973907,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.7558622360229492,0.2475417703390121,0.2374386191368103,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.6610780954360962,0.1648187339305877,0.7549414038658142,291.13397216796875,291.1499938964844,287.9882202148437,287.1927185058594,291.1339416503906,297.1770324707031,291.1340637207031,1.0,0.4562725126743316,1.0,1.0,0.4087863564491272,1.0,-2.296671867370605,1.510549783706665,0.7861220240592957,0.9925856590270996,5.551115123125783e-17,5.551115123125783e-17,0.0,115.5361557006836,119.0,-2.0156235694885254,-0.0,1140.860107421875,1.0,283.1452941894531,288.0462341308594,287.5302124023437,287.539794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1586464494466781,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12428580,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.6845773458480835,0.1834428608417511,0.1680364459753036,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.853111207485199,0.3623511791229248,0.345572292804718,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.9990000128746032,0.6530855894088745,0.4089719653129577,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.7535535097122192,0.2467856705188751,0.2367723435163498,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.6598039865493774,0.1649372726678848,0.7556917667388916,291.1372375488281,291.1499938964844,287.9916076660156,287.1860656738281,291.1405029296875,297.1747436523437,291.13751220703125,1.0,0.4574423730373382,1.0,1.0,0.409315824508667,1.0,-2.29883885383606,1.510686993598938,0.7881518602371216,0.9920405745506288,5.551115123125783e-17,5.551115123125783e-17,0.0,116.6703643798828,122.0,3.52087950706482,-0.0,1147.681396484375,1.0,283.1451721191406,288.04620361328125,287.4961853027344,287.5049743652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1584768593311309,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12428640,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.6845773458480835,0.1834428608417511,0.1680364459753036,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.853111207485199,0.3623511791229248,0.345572292804718,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.9990000128746032,0.6530855894088745,0.4089719653129577,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.7535535097122192,0.2467856705188751,0.2367723435163498,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.6598039865493774,0.1649372726678848,0.7556917667388916,291.1372375488281,291.1499938964844,287.9916076660156,287.1860656738281,291.1405029296875,297.1747436523437,291.13751220703125,1.0,0.4574423730373382,1.0,1.0,0.409315824508667,1.0,-2.29883885383606,1.510686993598938,0.7881518602371216,0.9920405745506288,5.551115123125783e-17,5.551115123125783e-17,0.0,116.6703643798828,122.0,3.52087950706482,-0.0,1147.681396484375,1.0,283.1451721191406,288.04620361328125,287.4961853027344,287.5049743652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1584768593311309,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12428700,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.6831386685371399,0.1831579953432083,0.1678119450807571,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.8516414165496826,0.3620415031909942,0.3453124165534973,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.9990000128746032,0.6525472402572632,0.4108458757400512,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.7521018981933594,0.2463998198509216,0.2364407330751419,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.6588888764381409,0.1649901121854782,0.7560793161392212,291.139892578125,291.1499938964844,287.9940490722656,287.1834716796875,291.1444396972656,297.1737365722656,291.1402282714844,1.0,0.4582757949829101,1.0,1.0,0.4095805585384369,1.0,-2.300574541091919,1.511152267456055,0.7894223928451538,0.9920164942741394,5.551115123125783e-17,5.551115123125783e-17,0.0,117.47088623046876,122.0,5.689377307891846,-0.0,1152.7310791015625,1.0,283.1451110839844,288.04620361328125,287.4802551269531,287.4886779785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1584253758192062,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12428760,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.6815544366836548,0.1828663349151611,0.1675858497619629,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.8500134348869324,0.3617279231548309,0.3450531959533691,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.9990000128746032,0.651887834072113,0.4129786491394043,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.7505115866661072,0.2460083216428756,0.2361082732677459,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.657841682434082,0.1650381982326507,0.7564669847488403,291.14306640625,291.1499938964844,287.9969482421875,287.1813049316406,291.1487121582031,297.1729736328125,291.1434631347656,1.0,0.4592309296131134,1.0,1.0,0.4098335802555084,1.0,-2.302619457244873,1.51183021068573,0.7907891869544983,0.992134153842926,5.551115123125783e-17,5.551115123125783e-17,0.0,118.3888168334961,110.0,7.548397064208984,-0.0,1158.5908203125,1.0,283.1450500488281,288.04620361328125,287.46502685546875,287.4730834960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1583910137414932,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12428820,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.6835637092590332,0.1822428107261657,0.1669628173112869,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8527652621269226,0.3610691726207733,0.3443652689456939,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9990000128746032,0.6508457660675049,0.4080535173416137,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7525510787963867,0.2451906204223632,0.2352689951658249,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.6605307459831238,0.1651002317667007,0.756420373916626,291.1502380371094,291.1499938964844,288.0039978027344,287.1781921386719,291.1558837890625,297.17169189453125,291.1505432128906,1.0,0.4560622572898865,1.0,1.0,0.4103396534919739,1.0,-2.294079065322876,1.5054937601089478,0.7885853052139282,0.987659215927124,5.551115123125783e-17,5.551115123125783e-17,0.0,116.14954376220705,113.0,9.283681869506836,-0.0,1140.3980712890625,1.0,283.1448974609375,288.0461730957031,287.4366149902344,287.4439392089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1583588421344757,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12428880,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.6835637092590332,0.1822428107261657,0.1669628173112869,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8527652621269226,0.3610691726207733,0.3443652689456939,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9990000128746032,0.6508457660675049,0.4080535173416137,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7525510787963867,0.2451906204223632,0.2352689951658249,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.6605307459831238,0.1651002317667007,0.756420373916626,291.1502380371094,291.1499938964844,288.0039978027344,287.1781921386719,291.1558837890625,297.17169189453125,291.1505432128906,1.0,0.4560622572898865,1.0,1.0,0.4103396534919739,1.0,-2.294079065322876,1.5054937601089478,0.7885853052139282,0.987659215927124,5.551115123125783e-17,5.551115123125783e-17,0.0,116.14954376220705,113.0,9.283681869506836,-0.0,1140.3980712890625,1.0,283.1448974609375,288.0461730957031,287.4366149902344,287.4439392089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1583588421344757,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12428940,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.6839090585708618,0.1816432029008865,0.1663872152566909,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.8535907864570618,0.3604121506214142,0.3437148928642273,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.9990000128746032,0.6504896283149719,0.4060702323913574,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.7529139518737793,0.2443881630897522,0.2344755381345749,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.6616899967193604,0.165178894996643,0.7565948963165283,291.1571960449219,291.1499938964844,288.01251220703125,287.1765441894531,291.16424560546875,297.1698913574219,291.1576232910156,1.0,0.4550686180591583,1.0,1.0,0.4108457267284393,1.0,-2.2894704341888428,1.5015989542007446,0.7878715395927429,0.9844443202018738,5.551115123125783e-17,5.551115123125783e-17,0.0,115.20690155029295,116.0,10.470765113830566,-0.0,1131.6756591796875,1.0,283.144775390625,288.046142578125,287.4107971191406,287.41748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1583505868911743,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12429000,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.6839090585708618,0.1816432029008865,0.1663872152566909,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.8535907864570618,0.3604121506214142,0.3437148928642273,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.9990000128746032,0.6504896283149719,0.4060702323913574,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.7529139518737793,0.2443881630897522,0.2344755381345749,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.6616899967193604,0.165178894996643,0.7565948963165283,291.1571960449219,291.1499938964844,288.01251220703125,287.1765441894531,291.16424560546875,297.1698913574219,291.1576232910156,1.0,0.4550686180591583,1.0,1.0,0.4108457267284393,1.0,-2.2894704341888428,1.5015989542007446,0.7878715395927429,0.9844443202018738,5.551115123125783e-17,5.551115123125783e-17,0.0,115.20690155029295,116.0,10.470765113830566,-0.0,1131.6756591796875,1.0,283.144775390625,288.046142578125,287.4107971191406,287.41748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1583505868911743,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12429060,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.6825979948043823,0.1810537725687027,0.1658727973699569,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.852461040019989,0.359736293554306,0.3431006073951721,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.9990000128746032,0.6498914957046509,0.4070028960704803,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.751589298248291,0.2435821890830993,0.2337335795164108,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.6612997651100159,0.1652593612670898,0.7570332884788513,291.1629943847656,291.1499938964844,288.0222473144531,287.1760559082031,291.16815185546875,297.168212890625,291.1632385253906,1.0,0.4553247094154358,1.0,1.0,0.4106325209140777,1.0,-2.288867950439453,1.5017101764678955,0.7871577739715576,0.98442143201828,5.551115123125783e-17,5.551115123125783e-17,0.0,115.55026245117188,119.0,8.591740608215332,-0.0,1132.3590087890625,1.0,283.1446228027344,288.046142578125,287.38751220703125,287.3935241699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1583528071641922,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12429120,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.6825979948043823,0.1810537725687027,0.1658727973699569,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.852461040019989,0.359736293554306,0.3431006073951721,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.9990000128746032,0.6498914957046509,0.4070028960704803,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.751589298248291,0.2435821890830993,0.2337335795164108,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.6612997651100159,0.1652593612670898,0.7570332884788513,291.1629943847656,291.1499938964844,288.0222473144531,287.1760559082031,291.16815185546875,297.168212890625,291.1632385253906,1.0,0.4553247094154358,1.0,1.0,0.4106325209140777,1.0,-2.288867950439453,1.5017101764678955,0.7871577739715576,0.98442143201828,5.551115123125783e-17,5.551115123125783e-17,0.0,115.55026245117188,119.0,8.591740608215332,-0.0,1132.3590087890625,1.0,283.1446228027344,288.046142578125,287.38751220703125,287.3935241699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1583528071641922,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
