time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12429180,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.6802072525024414,0.1804511845111847,0.1653776913881302,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.8500726222991943,0.3590206205844879,0.342481404542923,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.9990000128746032,0.6488031148910522,0.4098120331764221,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.749176025390625,0.2427467107772827,0.2329979389905929,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.6598916053771973,0.165318563580513,0.7575377225875854,291.1678161621094,291.1499938964844,288.032958984375,287.1764831542969,291.1728210449219,297.16650390625,291.1680908203125,1.0,0.4564704000949859,1.0,1.0,0.4104193150997162,1.0,-2.2906243801116943,1.5033048391342163,0.7873194813728333,0.9853634834289552,5.551115123125783e-17,5.551115123125783e-17,0.0,116.7169418334961,107.0,7.759199619293213,-0.0,1138.8330078125,1.0,283.1445007324219,288.0461120605469,287.3665771484375,287.3719787597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1583398729562759,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12429240,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.6802072525024414,0.1804511845111847,0.1653776913881302,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.8500726222991943,0.3590206205844879,0.342481404542923,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.9990000128746032,0.6488031148910522,0.4098120331764221,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.749176025390625,0.2427467107772827,0.2329979389905929,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.6598916053771973,0.165318563580513,0.7575377225875854,291.1678161621094,291.1499938964844,288.032958984375,287.1764831542969,291.1728210449219,297.16650390625,291.1680908203125,1.0,0.4564704000949859,1.0,1.0,0.4104193150997162,1.0,-2.2906243801116943,1.5033048391342163,0.7873194813728333,0.9853634834289552,5.551115123125783e-17,5.551115123125783e-17,0.0,116.7169418334961,107.0,7.759199619293213,-0.0,1138.8330078125,1.0,283.1445007324219,288.0461120605469,287.3665771484375,287.3719787597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1583398729562759,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12429300,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.6808207631111145,0.1801382005214691,0.1650751382112503,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.850968599319458,0.3586398959159851,0.3421043753623962,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.9990000128746032,0.6481868624687195,0.408025860786438,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.7497766017913818,0.2423073947429657,0.2325643748044967,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.6608662009239197,0.1653286516666412,0.7574887871742249,291.1704406738281,291.1499938964844,288.0386047363281,287.177001953125,291.1745910644531,297.1655578613281,291.170654296875,1.0,0.4551011025905609,1.0,1.0,0.4103127121925354,1.0,-2.2870934009552,1.5014042854309082,0.7856891751289368,0.9842495322227478,5.551115123125783e-17,5.551115123125783e-17,0.0,115.89604949951172,107.0,7.446011543273926,-0.0,1131.767578125,1.0,283.1444396972656,288.0461120605469,287.3569030761719,287.3620300292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1583349704742431,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12429360,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.6826885342597961,0.1798215508460998,0.1647339314222335,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.8533211350440979,0.3582474589347839,0.3416789174079895,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.9990000128746032,0.647817075252533,0.404057890176773,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.7516325116157532,0.241859421133995,0.2320837378501892,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.663013219833374,0.1653310656547546,0.757220447063446,291.1717834472656,291.1499938964844,288.0444030761719,287.1776428222656,291.1734619140625,297.1645812988281,291.1717529296875,1.0,0.4528347849845886,1.0,1.0,0.4099230766296386,1.0,-2.280510187149048,1.4982669353485107,0.7822433114051819,0.9824895858764648,5.551115123125783e-17,5.551115123125783e-17,0.0,114.118408203125,110.0,5.242113590240479,-0.0,1117.6953125,1.0,283.14434814453125,288.0461120605469,287.3477783203125,287.3526306152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1583233326673507,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12429420,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.6833186745643616,0.1791820079088211,0.1641265600919723,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.8544259071350098,0.3574455678462982,0.3408921957015991,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.9990000128746032,0.6474190354347229,0.4015258848667145,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.7522343397140503,0.2409677952528,0.2312033772468567,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.6644178032875061,0.1653468310832977,0.7570926547050476,291.1715087890625,291.1499938964844,288.05633544921875,287.1792907714844,291.1721496582031,297.1629333496094,291.1714782714844,1.0,0.4514923691749573,1.0,1.0,0.4091437757015228,1.0,-2.27457332611084,1.4964940547943115,0.7780791521072388,0.9816608428955078,5.551115123125783e-17,5.551115123125783e-17,0.0,112.9292449951172,113.0,1.8350249528884888,-0.0,1106.6807861328125,1.0,283.14422607421875,288.04608154296875,287.3310241699219,287.3353576660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1582566648721695,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12429480,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.6833186745643616,0.1791820079088211,0.1641265600919723,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.8544259071350098,0.3574455678462982,0.3408921957015991,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.9990000128746032,0.6474190354347229,0.4015258848667145,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.7522343397140503,0.2409677952528,0.2312033772468567,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.6644178032875061,0.1653468310832977,0.7570926547050476,291.1715087890625,291.1499938964844,288.05633544921875,287.1792907714844,291.1721496582031,297.1629333496094,291.1714782714844,1.0,0.4514923691749573,1.0,1.0,0.4091437757015228,1.0,-2.27457332611084,1.4964940547943115,0.7780791521072388,0.9816608428955078,5.551115123125783e-17,5.551115123125783e-17,0.0,112.9292449951172,113.0,1.8350249528884888,-0.0,1106.6807861328125,1.0,283.14422607421875,288.04608154296875,287.3310241699219,287.3353576660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1582566648721695,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12429540,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.682077169418335,0.1785125285387039,0.1635420173406601,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.8533669114112854,0.35660120844841,0.3401181399822235,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.9990000128746032,0.6466927528381348,0.4021457433700561,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.7509765625,0.2400556355714798,0.2303589582443237,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.6640868782997131,0.1653491109609604,0.7571715116500854,291.1715087890625,291.1499938964844,288.0685119628906,287.1811218261719,291.1719665527344,297.1613464355469,291.1715087890625,1.0,0.4514829516410827,1.0,1.0,0.408364474773407,1.0,-2.272763729095459,1.4972126483917236,0.7755510807037354,0.9825026392936708,5.551115123125783e-17,5.551115123125783e-17,0.0,113.1097640991211,116.0,0.9824450612068176,-0.0,1105.4390869140625,1.0,283.14410400390625,288.0460510253906,287.3161315917969,287.3199768066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1581772118806839,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12429600,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.682077169418335,0.1785125285387039,0.1635420173406601,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.8533669114112854,0.35660120844841,0.3401181399822235,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.9990000128746032,0.6466927528381348,0.4021457433700561,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.7509765625,0.2400556355714798,0.2303589582443237,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.6640868782997131,0.1653491109609604,0.7571715116500854,291.1715087890625,291.1499938964844,288.0685119628906,287.1811218261719,291.1719665527344,297.1613464355469,291.1715087890625,1.0,0.4514829516410827,1.0,1.0,0.408364474773407,1.0,-2.272763729095459,1.4972126483917236,0.7755510807037354,0.9825026392936708,5.551115123125783e-17,5.551115123125783e-17,0.0,113.1097640991211,116.0,0.9824450612068176,-0.0,1105.4390869140625,1.0,283.14410400390625,288.0460510253906,287.3161315917969,287.3199768066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1581772118806839,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12429660,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.6796467900276184,0.177814096212387,0.1629613190889358,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.8509416580200195,0.355714201927185,0.3393348455429077,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.9990000128746032,0.6454411149024963,0.4047623872756958,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.7485456466674805,0.2391170263290405,0.2295210063457489,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.6626341938972473,0.1653230935335159,0.7572853565216064,291.1713256835937,291.1499938964844,288.0806884765625,287.1829528808594,291.1714172363281,297.15966796875,291.1713256835937,1.0,0.4524093866348266,1.0,1.0,0.4074882268905639,1.0,-2.2733967304229736,1.4996291399002075,0.7737676501274109,0.9845207929611206,5.551115123125783e-17,5.551115123125783e-17,0.0,114.15386199951172,119.0,0.4155318439006805,-0.0,1110.1695556640625,1.0,283.1439514160156,288.0460510253906,287.3028869628906,287.3063049316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1581015735864639,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12429720,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.6796467900276184,0.177814096212387,0.1629613190889358,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.8509416580200195,0.355714201927185,0.3393348455429077,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.9990000128746032,0.6454411149024963,0.4047623872756958,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.7485456466674805,0.2391170263290405,0.2295210063457489,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.6626341938972473,0.1653230935335159,0.7572853565216064,291.1713256835937,291.1499938964844,288.0806884765625,287.1829528808594,291.1714172363281,297.15966796875,291.1713256835937,1.0,0.4524093866348266,1.0,1.0,0.4074882268905639,1.0,-2.2733967304229736,1.4996291399002075,0.7737676501274109,0.9845207929611206,5.551115123125783e-17,5.551115123125783e-17,0.0,114.15386199951172,119.0,0.4155318439006805,-0.0,1110.1695556640625,1.0,283.1439514160156,288.0460510253906,287.3028869628906,287.3063049316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1581015735864639,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12429780,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.676398754119873,0.1770843118429184,0.1623741537332534,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.8475919365882874,0.3547842502593994,0.3385333716869354,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.9990000128746032,0.6436217427253723,0.4087899923324585,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.7453275918960571,0.2381537854671478,0.2286813408136367,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.6603984832763672,0.1652586013078689,0.7573434710502625,291.17095947265625,291.1499938964844,288.0926513671875,287.1845703125,291.1709899902344,297.1578369140625,291.17095947265625,1.0,0.4539839327335357,1.0,1.0,0.4066119790077209,1.0,-2.2756266593933105,1.5030256509780884,0.7726011276245117,0.9871863722801208,5.551115123125783e-17,5.551115123125783e-17,0.0,115.8169937133789,107.0,0.1586959809064865,-0.0,1119.0274658203125,1.0,283.1438293457031,288.0460205078125,287.2911376953125,287.294189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1580297648906707,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12429840,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.676398754119873,0.1770843118429184,0.1623741537332534,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.8475919365882874,0.3547842502593994,0.3385333716869354,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.9990000128746032,0.6436217427253723,0.4087899923324585,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.7453275918960571,0.2381537854671478,0.2286813408136367,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.6603984832763672,0.1652586013078689,0.7573434710502625,291.17095947265625,291.1499938964844,288.0926513671875,287.1845703125,291.1709899902344,297.1578369140625,291.17095947265625,1.0,0.4539839327335357,1.0,1.0,0.4066119790077209,1.0,-2.2756266593933105,1.5030256509780884,0.7726011276245117,0.9871863722801208,5.551115123125783e-17,5.551115123125783e-17,0.0,115.8169937133789,107.0,0.1586959809064865,-0.0,1119.0274658203125,1.0,283.1438293457031,288.0460205078125,287.2911376953125,287.294189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1580297648906707,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12429900,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.6766364574432373,0.1766995191574096,0.1620173007249832,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.8480813503265381,0.3542954623699188,0.338062584400177,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.9990000128746032,0.6426326632499695,0.4074869155883789,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.7455822825431824,0.2376569509506225,0.2281987071037292,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.6610310673713684,0.1652016341686248,0.757037878036499,291.1708374023437,291.1499938964844,288.09844970703125,287.1851806640625,291.1698303222656,297.1567687988281,291.1707458496094,1.0,0.4527613520622253,1.0,1.0,0.406173825263977,1.0,-2.2721312046051025,1.5018929243087769,0.77023845911026,0.9868489503860474,5.551115123125783e-17,5.551115123125783e-17,0.0,115.19351959228516,107.0,-0.249986931681633,-0.0,1112.833984375,1.0,283.1437683105469,288.0460205078125,287.2857666015625,287.28863525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1579950004816055,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12429960,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.6781414151191711,0.1763064712285995,0.1616155952215194,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.8500492572784424,0.3537953495979309,0.3375420868396759,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.9990000128746032,0.6418905854225159,0.4039361178874969,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.7471064329147339,0.2371544390916824,0.2276719659566879,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.66286301612854,0.165134996175766,0.7564956545829773,291.1698913574219,291.1499938964844,288.1040954589844,287.1856689453125,291.16796875,297.1556701660156,291.1697082519531,1.0,0.4506042599678039,1.0,1.0,0.405754417181015,1.0,-2.2654783725738525,1.498806118965149,0.7666721940040588,0.9851770401000975,5.551115123125783e-17,5.551115123125783e-17,0.0,113.5834732055664,110.0,-1.3367565870285034,-0.0,1099.464111328125,1.0,283.1436767578125,288.0460205078125,287.2806701660156,287.28338623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1579548269510269,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12430020,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.67817622423172,0.1755243688821792,0.1608862280845642,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.8505378365516663,0.3527892827987671,0.3365695178508758,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.9990000128746032,0.6407613754272461,0.402054876089096,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.7471968531608582,0.2361520081758499,0.2266979366540908,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.6637231111526489,0.1650152504444122,0.7558031678199768,291.16717529296875,291.1499938964844,288.11480712890625,287.18603515625,291.16522216796875,297.1537780761719,291.1670227050781,1.0,0.4493972659111023,1.0,1.0,0.4049156010150909,1.0,-2.259162664413452,1.496915578842163,0.7622470855712891,0.9843778014183044,5.551115123125783e-17,5.551115123125783e-17,0.0,112.6436767578125,113.0,-2.464363813400269,-0.0,1089.112060546875,1.0,283.1435546875,288.0459899902344,287.2713317871094,287.2737731933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1578602939844131,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12430080,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.67817622423172,0.1755243688821792,0.1608862280845642,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.8505378365516663,0.3527892827987671,0.3365695178508758,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.9990000128746032,0.6407613754272461,0.402054876089096,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.7471968531608582,0.2361520081758499,0.2266979366540908,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.6637231111526489,0.1650152504444122,0.7558031678199768,291.16717529296875,291.1499938964844,288.11480712890625,287.18603515625,291.16522216796875,297.1537780761719,291.1670227050781,1.0,0.4493972659111023,1.0,1.0,0.4049156010150909,1.0,-2.259162664413452,1.496915578842163,0.7622470855712891,0.9843778014183044,5.551115123125783e-17,5.551115123125783e-17,0.0,112.6436767578125,113.0,-2.464363813400269,-0.0,1089.112060546875,1.0,283.1435546875,288.0459899902344,287.2713317871094,287.2737731933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1578602939844131,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12430140,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.6764940619468689,0.1747239679098129,0.1601892411708831,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.849035382270813,0.3517542779445648,0.3356203436851501,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.9990000128746032,0.6393376588821411,0.4031288027763366,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.7455798983573914,0.2351299375295639,0.2257558405399322,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.662966787815094,0.1648870408535003,0.7553261518478394,291.164794921875,291.1499938964844,288.1245422363281,287.1854553222656,291.1628112792969,297.15203857421875,291.1646423339844,1.0,0.4494409561157226,1.0,1.0,0.4040767848491668,1.0,-2.256768226623535,1.4973978996276855,0.7593703866004944,0.9851970672607422,5.551115123125783e-17,5.551115123125783e-17,0.0,112.99037170410156,101.0,-2.6749966144561768,-0.0,1087.90576171875,1.0,283.1434326171875,288.04595947265625,287.2629089355469,287.2651062011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1577667146921157,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12430200,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.6764940619468689,0.1747239679098129,0.1601892411708831,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.849035382270813,0.3517542779445648,0.3356203436851501,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.9990000128746032,0.6393376588821411,0.4031288027763366,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.7455798983573914,0.2351299375295639,0.2257558405399322,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.662966787815094,0.1648870408535003,0.7553261518478394,291.164794921875,291.1499938964844,288.1245422363281,287.1854553222656,291.1628112792969,297.15203857421875,291.1646423339844,1.0,0.4494409561157226,1.0,1.0,0.4040767848491668,1.0,-2.256768226623535,1.4973978996276855,0.7593703866004944,0.9851970672607422,5.551115123125783e-17,5.551115123125783e-17,0.0,112.99037170410156,101.0,-2.6749966144561768,-0.0,1087.90576171875,1.0,283.1434326171875,288.04595947265625,287.2629089355469,287.2651062011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1577667146921157,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12430260,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.6794165372848511,0.1738854199647903,0.1593438237905502,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.8529142737388611,0.3506677448749542,0.3345043063163757,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.9990000128746032,0.6380487680435181,0.3961552679538727,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.7485662698745728,0.2340718507766723,0.2246597558259964,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.666618824005127,0.1647191047668457,0.7541103363037109,291.1624755859375,291.1499938964844,288.133056640625,287.1836853027344,291.1593322753906,297.150146484375,291.1622314453125,1.0,0.4449653029441833,1.0,1.0,0.4034598767757416,1.0,-2.2432727813720703,1.490567922592163,0.752704918384552,0.9813751578330994,5.551115123125783e-17,5.551115123125783e-17,0.0,109.86605834960938,104.0,-3.1974093914031982,-0.0,1061.6932373046875,1.0,283.1432800292969,288.04595947265625,287.25518798828125,287.2572021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.157674953341484,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12430320,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.6794165372848511,0.1738854199647903,0.1593438237905502,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.8529142737388611,0.3506677448749542,0.3345043063163757,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.9990000128746032,0.6380487680435181,0.3961552679538727,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.7485662698745728,0.2340718507766723,0.2246597558259964,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.666618824005127,0.1647191047668457,0.7541103363037109,291.1624755859375,291.1499938964844,288.133056640625,287.1836853027344,291.1593322753906,297.150146484375,291.1622314453125,1.0,0.4449653029441833,1.0,1.0,0.4034598767757416,1.0,-2.2432727813720703,1.490567922592163,0.752704918384552,0.9813751578330994,5.551115123125783e-17,5.551115123125783e-17,0.0,109.86605834960938,104.0,-3.1974093914031982,-0.0,1061.6932373046875,1.0,283.1432800292969,288.04595947265625,287.25518798828125,287.2572021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.157674953341484,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12430380,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.680289089679718,0.1730529963970184,0.1585459560155868,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.8544091582298279,0.3495692014694214,0.3334212005138397,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.9990000128746032,0.6373433470726013,0.3927497863769531,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.749507486820221,0.2330085486173629,0.2236064076423645,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.6683359146118164,0.164568543434143,0.7531605362892151,291.1587829589844,291.1499938964844,288.1401062011719,287.18048095703125,291.15582275390625,297.14862060546875,291.1585998535156,1.0,0.4429663717746734,1.0,1.0,0.4028429687023163,1.0,-2.234506607055664,1.4866456985473633,0.7478609085083008,0.979162096977234,5.551115123125783e-17,5.551115123125783e-17,0.0,108.28665161132812,107.0,-3.935882806777954,-0.0,1046.5418701171875,1.0,283.1431579589844,288.0459289550781,287.2479553222656,287.2498779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1575712710618972,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12430440,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.680289089679718,0.1730529963970184,0.1585459560155868,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.8544091582298279,0.3495692014694214,0.3334212005138397,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.9990000128746032,0.6373433470726013,0.3927497863769531,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.749507486820221,0.2330085486173629,0.2236064076423645,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.6683359146118164,0.164568543434143,0.7531605362892151,291.1587829589844,291.1499938964844,288.1401062011719,287.18048095703125,291.15582275390625,297.14862060546875,291.1585998535156,1.0,0.4429663717746734,1.0,1.0,0.4028429687023163,1.0,-2.234506607055664,1.4866456985473633,0.7478609085083008,0.979162096977234,5.551115123125783e-17,5.551115123125783e-17,0.0,108.28665161132812,107.0,-3.935882806777954,-0.0,1046.5418701171875,1.0,283.1431579589844,288.0459289550781,287.2479553222656,287.2498779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1575712710618972,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12430500,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.6799030900001526,0.1726326793432235,0.1581662148237228,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.8541922569274902,0.3490107953548431,0.3328945338726043,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.9990000128746032,0.6368802189826965,0.3924355208873749,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.7491514682769775,0.2324693351984024,0.2230956852436065,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.6684134602546692,0.164494052529335,0.7528076171875,291.1571044921875,291.1499938964844,288.1430053710937,287.1782531738281,291.15411376953125,297.14794921875,291.15692138671875,1.0,0.4425514042377472,1.0,1.0,0.4025345146656036,1.0,-2.232001543045044,1.4858225584030151,0.746178925037384,0.9788352251052856,5.551115123125783e-17,5.551115123125783e-17,0.0,108.0911865234375,107.0,-4.022786140441895,-0.0,1043.20458984375,1.0,283.14306640625,288.0459289550781,287.2444763183594,287.246337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1575191915035247,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12430560,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.6791269183158875,0.1722079813480377,0.1577921956777572,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.8535197377204895,0.3484451472759247,0.3323710262775421,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.9990000128746032,0.6362954378128052,0.3927690684795379,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.748406171798706,0.2319255471229553,0.2225900739431381,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.6681166887283325,0.1644158512353897,0.7524906396865845,291.1556701660156,291.1499938964844,288.1454467773437,287.17559814453125,291.1534729003906,297.1473083496094,291.1555480957031,1.0,0.4424454867839813,1.0,1.0,0.402369737625122,1.0,-2.230334758758545,1.4852044582366943,0.7451303601264954,0.978542149066925,5.551115123125783e-17,5.551115123125783e-17,0.0,108.16970825195312,110.0,-3.5025970935821533,-0.0,1041.7801513671875,1.0,283.1430053710937,288.0458984375,287.24102783203125,287.2428894042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1574689149856567,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12430620,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.6766395568847656,0.1713457852602005,0.1570551544427871,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.8510881066322327,0.3472940623760223,0.3313284516334533,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.9990000128746032,0.6347041130065918,0.395001620054245,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.745993971824646,0.2308295667171478,0.2215928584337234,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.6666142344474792,0.1642413586378097,0.7518996596336365,291.1537475585937,291.1499938964844,288.1488037109375,287.1687927246094,291.1519470214844,297.1459350585937,291.15362548828125,1.0,0.4429748356342315,1.0,1.0,0.4020401835441589,1.0,-2.2289693355560303,1.4851243495941162,0.7438450455665588,0.9787164330482484,5.551115123125783e-17,5.551115123125783e-17,0.0,108.99028778076172,113.0,-2.559632062911988,-0.0,1043.4873046875,1.0,283.14288330078125,288.0458984375,287.23419189453125,287.2360534667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.157383844256401,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12430680,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.6766395568847656,0.1713457852602005,0.1570551544427871,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.8510881066322327,0.3472940623760223,0.3313284516334533,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.9990000128746032,0.6347041130065918,0.395001620054245,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.745993971824646,0.2308295667171478,0.2215928584337234,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.6666142344474792,0.1642413586378097,0.7518996596336365,291.1537475585937,291.1499938964844,288.1488037109375,287.1687927246094,291.1519470214844,297.1459350585937,291.15362548828125,1.0,0.4429748356342315,1.0,1.0,0.4020401835441589,1.0,-2.2289693355560303,1.4851243495941162,0.7438450455665588,0.9787164330482484,5.551115123125783e-17,5.551115123125783e-17,0.0,108.99028778076172,113.0,-2.559632062911988,-0.0,1043.4873046875,1.0,283.14288330078125,288.0458984375,287.23419189453125,287.2360534667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.157383844256401,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
12430740,297.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.6732538938522339,0.0,0.1563236266374588,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.8476219177246094,0.0,0.3302831053733825,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.9990000128746032,0.0,0.3987834751605987,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.7427151799201965,0.0,0.2206114083528518,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.6642224788665771,0.0,0.7512838244438171,291.15142822265625,294.1499938964844,288.1499938964844,287.1598815917969,291.1493530273437,297.1443786621094,291.1512756347656,0.0,0.0,1.0,1.0,0.4017106294631958,1.0,-2.2294578552246094,1.4861714839935305,0.7432864904403687,0.979659914970398,0.0,0.0,0.0,110.47555541992188,60.0,-2.75496244430542,-0.0,1049.6358642578125,0.0,283.1427307128906,288.0458679199219,287.22723388671875,287.2291259765625,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,297.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.6732538938522339,0.0,0.1563236266374588,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.8476219177246094,0.0,0.3302831053733825,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.9990000128746032,0.0,0.3987834751605987,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.7427151799201965,0.0,0.2206114083528518,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.6642224788665771,0.0,0.7512838244438171,291.15142822265625,294.1499938964844,288.1499938964844,287.1598815917969,291.1493530273437,297.1443786621094,291.1512756347656,0.0,0.0,1.0,1.0,0.4017106294631958,1.0,-2.2294578552246094,1.4861714839935305,0.7432864904403687,0.979659914970398,0.0,0.0,0.0,110.47555541992188,60.0,-2.75496244430542,-0.0,1049.6358642578125,0.0,283.1427307128906,288.0458679199219,287.22723388671875,287.2291259765625,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205810546875,0.0,0.0,0.0012248182902112,297.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228698730469,0.0,0.0,0.0012897960841655,297.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231750488281,0.0,0.0,0.0009526392095722,297.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218322753906,0.0,0.0,0.0012897945707663,297.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212219238281,0.0,0.0,0.0061182300560176,291.23590087890625,294.1499938964844,288.1499938964844,287.1521301269531,290.60479736328125,295.7079467773437,291.20068359375,0.0,0.0,0.6927527189254761,0.6927527189254761,0.5855333805084229,1.0,-0.0130524775013327,0.0133115071803331,-0.0002590297081042,-0.0162877030670642,0.0,0.0,0.0,-0.0690015777945518,60.0,-5.88626766204834,-0.0,-1.161570799013134e-05,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7657715772538345e-24,1.0720521252112581e-22,1.6628823399816954e-28,3.1646133599988374e-17,3.164512774836351e-17,1.0058317329478956e-21,0.0,0.0,-0.0,0.0,0.0,6.9301635942723126e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,297.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22509765625,0.0,0.0,0.0006539990426972,297.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279052734375,0.0,0.0,0.001295915688388,297.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.228271484375,0.0,0.0,0.0016887423116713,297.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265319824219,0.0,0.0,0.0008936199592426,297.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257385253906,0.0,0.0,0.0031598766800016,291.2417297363281,294.1499938964844,288.1499938964844,287.1498107910156,290.4812316894531,295.1963195800781,291.19342041015625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6410263776779175,1.0,-0.0090958960354328,0.0106104044243693,-0.0015145079232752,-0.0177450105547904,0.0,0.0,0.0,-0.0488322563469409,60.0,-13.761297225952148,-0.0,-5.811053597426508e-06,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.46465451366832e-31,3.461019489950925e-30,1.2741768260673299e-33,-5.738414125534532e-18,-5.734337365885566e-18,-4.076937363552325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,297.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257995605469,0.0,0.0,0.0001129961892729,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289428710937,0.0,0.0,0.0001358714216621,297.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299194335937,0.0,0.0,0.0001206917586387,297.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273254394531,0.0,0.0,0.0001246875035576,297.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22637939453125,0.0,0.0,0.000561467371881,291.242431640625,294.1499938964844,288.1499938964844,287.1447448730469,290.4130554199219,293.85107421875,291.1856384277344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7606842517852783,1.0,-0.0012670890428125,0.0043441290035843,-0.0030770397279411,-0.0220737177878618,0.0,0.0,0.0,-0.0096265925094485,60.0,-10.109624862670898,-0.0,-1.0945834816311617e-07,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.129973665773722e-43,-2.9987787136551085e-43,-6.726232628759122e-44,-2.3218397570040886e-20,-1.8629385324117086e-20,-4.5890110342334495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,297.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260437011719,0.0,0.0,9.765602590050548e-05,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22918701171875,0.0,0.0,0.000103135833342,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301940917969,0.0,0.0,7.653585635125637e-05,297.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22760009765625,0.0,0.0,0.0001029376071528,297.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22662353515625,0.0,0.0,0.0004877601168118,291.2426452636719,294.1499938964844,288.1499938964844,287.13970947265625,290.3908996582031,292.70684814453125,291.1826477050781,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8803421258926392,1.0,-0.0010418640449643,0.0010837231529876,-4.1859191696858034e-05,-0.0248735658824443,0.0,0.0,0.0,-0.0095532359555363,60.0,-5.16725492477417,-0.0,-7.399806634111884e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.513658743414914e-21,3.823685598482202e-21,3.689972741035929e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
