time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12431100,297.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262878417969,0.0,0.0,9.72425114014186e-05,297.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294006347656,0.0,0.0,0.0001024032462737,297.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304077148437,0.0,0.0,7.563677354482934e-05,297.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278137207031,0.0,0.0,0.0001024018783937,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22686767578125,0.0,0.0,0.0004857468593399,291.24285888671875,294.1499938964844,288.1499938964844,287.1346740722656,290.3702087402344,291.8043212890625,291.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363744804635,4.790943108901048e-08,0.0010363265173509,-0.0255178697407245,0.0,0.0,0.0,-0.0098223872482776,60.0,-3.2498855590820312,-0.0,-7.321669670545816e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.608660113649203e-21,3.804684678200491e-21,3.803975031551929e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265319824219,0.0,0.0,9.709889855002984e-05,297.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296142578125,0.0,0.0,0.0001022504875436,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306213378906,0.0,0.0,7.552211900474504e-05,297.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2280578613281,0.0,0.0,0.0001022501310217,297.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22711181640625,0.0,0.0,0.0004850297118537,291.2430419921875,294.1499938964844,288.1499938964844,287.129638671875,290.3497619628906,291.0922546386719,291.1806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347394272685,9.926893085321352e-09,0.0010347295319661,-0.025053409859538,0.0,0.0,0.0,-0.0097336154431104,60.0,-2.55501127243042,-0.0,-7.299964011053818e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.609154483312174e-21,3.804584915694973e-21,3.804569567617201e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,297.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269897460937,0.0,0.0,9.67912346823141e-05,297.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23004150390625,0.0,0.0,0.0001019264600472,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23101806640625,0.0,0.0,7.528274727519602e-05,297.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284851074219,0.0,0.0,0.0001019261326291,297.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275695800781,0.0,0.0,0.0004834929131902,291.2433776855469,294.1499938964844,288.1499938964844,287.1195373535156,290.3095092773437,290.0810241699219,291.1796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542516998806151e-09,0.0010314491810277,-0.0240491386502981,0.0,0.0,0.0,-0.0095434552058577,60.0,-2.1996734142303467,-0.0,-7.253746758806302e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.609164984628544e-21,3.804582492314272e-21,3.804582492314272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,297.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269897460937,0.0,0.0,9.67912346823141e-05,297.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23004150390625,0.0,0.0,0.0001019264600472,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23101806640625,0.0,0.0,7.528274727519602e-05,297.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284851074219,0.0,0.0,0.0001019261326291,297.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275695800781,0.0,0.0,0.0004834929131902,291.2433776855469,294.1499938964844,288.1499938964844,287.1195373535156,290.3095092773437,290.0810241699219,291.1796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542516998806151e-09,0.0010314491810277,-0.0240491386502981,0.0,0.0,0.0,-0.0095434552058577,60.0,-2.1996734142303467,-0.0,-7.253746758806302e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.609164984628544e-21,3.804582492314272e-21,3.804582492314272e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,297.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274475097656,0.0,0.0,9.646157559473068e-05,297.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304382324219,0.0,0.0,0.0001015793022816,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314147949219,0.0,0.0,7.502633525291458e-05,297.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289123535156,0.0,0.0,0.0001015789821394,297.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279968261719,0.0,0.0,0.0004818461602553,291.24371337890625,294.1499938964844,288.1499938964844,287.1094665527344,290.2701416015625,289.4416809082031,291.1785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279436828568,9.131486677915746e-09,0.0010279346024617,-0.0229729264974594,0.0,0.0,0.0,-0.009339690208435,60.0,-2.1500070095062256,-0.0,-7.20439174983767e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,297.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274475097656,0.0,0.0,9.646157559473068e-05,297.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304382324219,0.0,0.0,0.0001015793022816,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314147949219,0.0,0.0,7.502633525291458e-05,297.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289123535156,0.0,0.0,0.0001015789821394,297.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279968261719,0.0,0.0,0.0004818461602553,291.24371337890625,294.1499938964844,288.1499938964844,287.1094665527344,290.2701416015625,289.4416809082031,291.1785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279436828568,9.131486677915746e-09,0.0010279346024617,-0.0229729264974594,0.0,0.0,0.0,-0.009339690208435,60.0,-2.1500070095062256,-0.0,-7.20439174983767e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,297.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22784423828125,0.0,0.0,9.612073336029424e-05,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308349609375,0.0,0.0,0.0001012203720165,298.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317810058594,0.0,0.0,7.476122846128419e-05,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22930908203125,0.0,0.0,0.0001012200518744,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283935546875,0.0,0.0,0.0004801435861736,291.2440185546875,294.1499938964844,288.1499938964844,287.099365234375,290.2315979003906,289.0312805175781,291.1773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243095457553,8.706529719404443e-09,0.0010243008146062,-0.0218601673841476,0.0,0.0,0.0,-0.0091290213167667,60.0,-2.136453628540039,-0.0,-7.153541048410261e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,297.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22784423828125,0.0,0.0,9.612073336029424e-05,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308349609375,0.0,0.0,0.0001012203720165,298.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317810058594,0.0,0.0,7.476122846128419e-05,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22930908203125,0.0,0.0,0.0001012200518744,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283935546875,0.0,0.0,0.0004801435861736,291.2440185546875,294.1499938964844,288.1499938964844,287.099365234375,290.2315979003906,289.0312805175781,291.1773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243095457553,8.706529719404443e-09,0.0010243008146062,-0.0218601673841476,0.0,0.0,0.0,-0.0091290213167667,60.0,-2.136453628540039,-0.0,-7.153541048410261e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2282409667969,0.0,0.0,9.57791635300964e-05,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311706542969,0.0,0.0,0.0001008606704999,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23211669921875,0.0,0.0,7.449554686900228e-05,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22967529296875,0.0,0.0,0.0001008603576337,297.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287902832031,0.0,0.0,0.0004784373450092,291.2442626953125,294.1499938964844,288.1499938964844,287.0892639160156,290.19390869140625,288.7633972167969,291.1760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206676088273,8.280668595261886e-09,0.0010206593433395,-0.0207449626177549,0.0,0.0,0.0,-0.0089179035276174,60.0,-2.127286195755005,-0.0,-7.102762822341901e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2282409667969,0.0,0.0,9.57791635300964e-05,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311706542969,0.0,0.0,0.0001008606704999,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23211669921875,0.0,0.0,7.449554686900228e-05,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22967529296875,0.0,0.0,0.0001008603576337,297.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287902832031,0.0,0.0,0.0004784373450092,291.2442626953125,294.1499938964844,288.1499938964844,287.0892639160156,290.19390869140625,288.7633972167969,291.1760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206676088273,8.280668595261886e-09,0.0010206593433395,-0.0207449626177549,0.0,0.0,0.0,-0.0089179035276174,60.0,-2.127286195755005,-0.0,-7.102762822341901e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,297.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284240722656,0.0,0.0,9.56110961851664e-05,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313537597656,0.0,0.0,0.000100683682831,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322692871094,0.0,0.0,7.436482701450586e-05,297.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298583984375,0.0,0.0,0.0001006833699648,297.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289733886719,0.0,0.0,0.0004775978159159,291.244384765625,294.1499938964844,288.1499938964844,287.0841979980469,290.17535400390625,288.66552734375,291.1753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188756277784,8.071128654307813e-09,0.0010188675951212,-0.02019620873034,0.0,0.0,0.0,-0.0088140256702899,60.0,-2.122977495193481,-0.0,-7.077844088598796e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286071777344,0.0,0.0,9.5446222985629e-05,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23150634765625,0.0,0.0,0.0001005100566544,298.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2324523925781,0.0,0.0,7.423658098559827e-05,297.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23004150390625,0.0,0.0,0.0001005097437882,297.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291564941406,0.0,0.0,0.0004767742357216,291.2445068359375,294.1499938964844,288.1499938964844,287.07916259765625,290.1570129394531,288.5853576660156,291.1746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171177564188,7.865570417209256e-09,0.0010171098401769,-0.0196578670293092,0.0,0.0,0.0,-0.0087121222168207,60.0,-2.1187427043914795,-0.0,-7.053441919424587e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289733886719,0.0,0.0,9.512952965451404e-05,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318115234375,0.0,0.0,0.0001001765558612,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23272705078125,0.0,0.0,7.39902607165277e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303771972656,0.0,0.0,0.000100176250271,297.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294921875,0.0,0.0,0.0004751922679133,291.2447204589844,294.1499938964844,288.1499938964844,287.0690612792969,290.1209411621094,288.4648742675781,291.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137410135939,7.470726259839466e-09,0.0010137335630133,-0.0186237525194883,0.0,0.0,0.0,-0.0085163805633783,60.0,-2.110495090484619,-0.0,-7.0066867863261e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289733886719,0.0,0.0,9.512952965451404e-05,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318115234375,0.0,0.0,0.0001001765558612,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23272705078125,0.0,0.0,7.39902607165277e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303771972656,0.0,0.0,0.000100176250271,297.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294921875,0.0,0.0,0.0004751922679133,291.2447204589844,294.1499938964844,288.1499938964844,287.0690612792969,290.1209411621094,288.4648742675781,291.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137410135939,7.470726259839466e-09,0.0010137335630133,-0.0186237525194883,0.0,0.0,0.0,-0.0085163805633783,60.0,-2.110495090484619,-0.0,-7.0066867863261e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292785644531,0.0,0.0,9.483462054049596e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23211669921875,0.0,0.0,9.986598888644949e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330322265625,0.0,0.0,7.376087160082534e-05,297.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306823730469,0.0,0.0,9.98656905721873e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298278808594,0.0,0.0,0.0004737191193271,291.2449035644531,294.1499938964844,288.1499938964844,287.0589294433594,290.0856018066406,288.3818664550781,291.1716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105964029207,7.1030319404030714e-09,0.0010105893015861,-0.0176606904715299,0.0,0.0,0.0,-0.0083340983837842,60.0,-2.102634191513061,-0.0,-6.963286125483138e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292785644531,0.0,0.0,9.483462054049596e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23211669921875,0.0,0.0,9.986598888644949e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330322265625,0.0,0.0,7.376087160082534e-05,297.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306823730469,0.0,0.0,9.98656905721873e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298278808594,0.0,0.0,0.0004737191193271,291.2449035644531,294.1499938964844,288.1499938964844,287.0589294433594,290.0856018066406,288.3818664550781,291.1716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105964029207,7.1030319404030714e-09,0.0010105893015861,-0.0176606904715299,0.0,0.0,0.0,-0.0083340983837842,60.0,-2.102634191513061,-0.0,-6.963286125483138e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295837402344,0.0,0.0,9.456474799662828e-05,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323913574219,0.0,0.0,9.958178998203948e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332763671875,0.0,0.0,7.355096022365615e-05,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23095703125,0.0,0.0,9.958149894373491e-05,297.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301025390625,0.0,0.0,0.0004723710299003,291.2450561523437,294.1499938964844,288.1499938964844,287.048828125,290.0509948730469,288.3235778808594,291.1700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077186161652,6.766539772939951e-09,0.0010077118640765,-0.0167793110013008,0.0,0.0,0.0,-0.0081672836095094,60.0,-2.095261573791504,-0.0,-6.923686157733755e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295837402344,0.0,0.0,9.456474799662828e-05,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323913574219,0.0,0.0,9.958178998203948e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332763671875,0.0,0.0,7.355096022365615e-05,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23095703125,0.0,0.0,9.958149894373491e-05,297.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301025390625,0.0,0.0,0.0004723710299003,291.2450561523437,294.1499938964844,288.1499938964844,287.048828125,290.0509948730469,288.3235778808594,291.1700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077186161652,6.766539772939951e-09,0.0010077118640765,-0.0167793110013008,0.0,0.0,0.0,-0.0081672836095094,60.0,-2.095261573791504,-0.0,-6.923686157733755e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,297.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298889160156,0.0,0.0,9.43210397963412e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326354980469,0.0,0.0,9.9325152405072e-05,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2335205078125,0.0,0.0,7.336140697589144e-05,297.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312316894531,0.0,0.0,9.932486136676744e-05,297.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304077148437,0.0,0.0,0.00047115367488,291.24517822265625,294.1499938964844,288.1499938964844,287.0387268066406,290.0171203613281,288.2818908691406,291.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051197605207,6.462661517048218e-09,0.001005113357678,-0.015983322635293,0.0,0.0,0.0,-0.0080166375264525,60.0,-2.088435411453247,-0.0,-6.888021886197748e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,297.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298889160156,0.0,0.0,9.43210397963412e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326354980469,0.0,0.0,9.9325152405072e-05,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2335205078125,0.0,0.0,7.336140697589144e-05,297.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312316894531,0.0,0.0,9.932486136676744e-05,297.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304077148437,0.0,0.0,0.00047115367488,291.24517822265625,294.1499938964844,288.1499938964844,287.0387268066406,290.0171203613281,288.2818908691406,291.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051197605207,6.462661517048218e-09,0.001005113357678,-0.015983322635293,0.0,0.0,0.0,-0.0080166375264525,60.0,-2.088435411453247,-0.0,-6.888021886197748e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300109863281,0.0,0.0,9.420876449439676e-05,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2327575683594,0.0,0.0,9.920691809384152e-05,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.233642578125,0.0,0.0,7.32740736566484e-05,297.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313537597656,0.0,0.0,9.920662705553696e-05,297.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,0.0004705928440671,291.2452392578125,294.1499938964844,288.1499938964844,287.0336608886719,290.0004272460937,288.2655639648437,291.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039224289357,6.3226606172861474e-09,0.0010039161425083,-0.0156165920197963,0.0,0.0,0.0,-0.007947233505547,60.0,-2.085232734680176,-0.0,-6.87162184931367e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301330566406,0.0,0.0,9.410129132447764e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328491210937,0.0,0.0,9.90937405731529e-05,298.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337341308594,0.0,0.0,7.319048017961904e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314758300781,0.0,0.0,9.909345681080596e-05,297.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23065185546875,0.0,0.0,0.0004700559948105,291.24530029296875,294.1499938964844,288.1499938964844,287.0285949707031,289.9839172363281,288.2515563964844,291.1668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027763200923,6.188642043269965e-09,0.0010027701500803,-0.0152655243873596,0.0,0.0,0.0,-0.0078807948157191,60.0,-2.082160472869873,-0.0,-6.855940171135444e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,297.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303771972656,0.0,0.0,9.389234764967114e-05,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330627441406,0.0,0.0,9.887370106298476e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23394775390625,0.0,0.0,7.302795711439103e-05,297.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317199707031,0.0,0.0,9.88734173006378e-05,297.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308959960937,0.0,0.0,0.0004690122441388,291.2453918457031,294.1499938964844,288.1499938964844,287.0184631347656,289.9513854980469,288.22918701171875,291.16522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005478980019,5.9280829134422675e-09,0.0010005420772358,-0.0145829617977142,0.0,0.0,0.0,-0.0077516236342489,60.0,-2.0762736797332764,-0.0,-6.82550407304916e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,297.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303771972656,0.0,0.0,9.389234764967114e-05,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330627441406,0.0,0.0,9.887370106298476e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23394775390625,0.0,0.0,7.302795711439103e-05,297.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317199707031,0.0,0.0,9.88734173006378e-05,297.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308959960937,0.0,0.0,0.0004690122441388,291.2453918457031,294.1499938964844,288.1499938964844,287.0184631347656,289.9513854980469,288.22918701171875,291.16522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005478980019,5.9280829134422675e-09,0.0010005420772358,-0.0145829617977142,0.0,0.0,0.0,-0.0077516236342489,60.0,-2.0762736797332764,-0.0,-6.82550407304916e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,297.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306213378906,0.0,0.0,9.36815922614187e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332763671875,0.0,0.0,9.865176252787931e-05,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.234130859375,0.0,0.0,7.286402978934348e-05,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23193359375,0.0,0.0,9.865148604149e-05,297.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311096191406,0.0,0.0,0.0004679595003835,291.2454528808594,294.1499938964844,288.1499938964844,287.0083312988281,289.91949462890625,288.2124938964844,291.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998300500214,5.665280244926407e-09,0.0009982947958633,-0.0138945030048489,0.0,0.0,0.0,-0.007621340919286,60.0,-2.070489883422852,-0.0,-6.79487470733875e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,297.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306213378906,0.0,0.0,9.36815922614187e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332763671875,0.0,0.0,9.865176252787931e-05,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.234130859375,0.0,0.0,7.286402978934348e-05,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23193359375,0.0,0.0,9.865148604149e-05,297.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311096191406,0.0,0.0,0.0004679595003835,291.2454528808594,294.1499938964844,288.1499938964844,287.0083312988281,289.91949462890625,288.2124938964844,291.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998300500214,5.665280244926407e-09,0.0009982947958633,-0.0138945030048489,0.0,0.0,0.0,-0.007621340919286,60.0,-2.070489883422852,-0.0,-6.79487470733875e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308349609375,0.0,0.0,9.346286969957872e-05,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23345947265625,0.0,0.0,9.842142753768712e-05,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342834472656,0.0,0.0,7.269390334840864e-05,297.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.23211669921875,0.0,0.0,9.842115105129778e-05,297.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313232421875,0.0,0.0,0.0004668669134844,291.2454833984375,294.1499938964844,288.1499938964844,286.9981994628906,289.8882141113281,288.199951171875,291.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959680028259,5.3925477416783e-09,0.0009959626477211,-0.0131800100207328,0.0,0.0,0.0,-0.0074861356988549,60.0,-2.0646069049835205,-0.0,-6.763160342870833e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308349609375,0.0,0.0,9.346286969957872e-05,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23345947265625,0.0,0.0,9.842142753768712e-05,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342834472656,0.0,0.0,7.269390334840864e-05,297.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.23211669921875,0.0,0.0,9.842115105129778e-05,297.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313232421875,0.0,0.0,0.0004668669134844,291.2454833984375,294.1499938964844,288.1499938964844,286.9981994628906,289.8882141113281,288.199951171875,291.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959680028259,5.3925477416783e-09,0.0009959626477211,-0.0131800100207328,0.0,0.0,0.0,-0.0074861356988549,60.0,-2.0646069049835205,-0.0,-6.763160342870833e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,297.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23101806640625,0.0,0.0,9.323521226178856e-05,298.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336120605469,0.0,0.0,9.818167745834216e-05,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23443603515625,0.0,0.0,7.251682836795226e-05,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322998046875,0.0,0.0,9.818140824791044e-05,297.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23150634765625,0.0,0.0,0.0004657296813093,291.2454833984375,294.1499938964844,288.1499938964844,286.9880676269531,289.85760498046875,288.1904296875,291.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935403941199,5.10868369829609e-09,0.000993535388261,-0.0124363359063863,0.0,0.0,0.0,-0.0073454123921692,60.0,-2.058544158935547,-0.0,-6.730230950324767e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,297.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23101806640625,0.0,0.0,9.323521226178856e-05,298.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336120605469,0.0,0.0,9.818167745834216e-05,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23443603515625,0.0,0.0,7.251682836795226e-05,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322998046875,0.0,0.0,9.818140824791044e-05,297.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23150634765625,0.0,0.0,0.0004657296813093,291.2454833984375,294.1499938964844,288.1499938964844,286.9880676269531,289.85760498046875,288.1904296875,291.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935403941199,5.10868369829609e-09,0.000993535388261,-0.0124363359063863,0.0,0.0,0.0,-0.0073454123921692,60.0,-2.058544158935547,-0.0,-6.730230950324767e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,297.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311096191406,0.0,0.0,9.311875328421591e-05,298.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336730957031,0.0,0.0,9.80590411927551e-05,298.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344970703125,0.0,0.0,7.242624269565567e-05,297.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323608398437,0.0,0.0,9.805877198232338e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315979003906,0.0,0.0,0.0004651479539461,291.2454833984375,294.1499938964844,288.1499938964844,286.9830017089844,289.8424987792969,288.18658447265625,291.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922985918819,4.963481181619045e-09,0.0009922937024384,-0.0120559204369783,0.0,0.0,0.0,-0.0072734290733933,60.0,-2.0554473400115967,-0.0,-6.713417377568477e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,297.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.231201171875,0.0,0.0,9.300123929278924e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337341308594,0.0,0.0,9.793528442969546e-05,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23455810546875,0.0,0.0,7.23348421161063e-05,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2324523925781,0.0,0.0,9.793502249522136e-05,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2316589355469,0.0,0.0,0.0004645609296858,291.2454833984375,294.1499938964844,288.1499938964844,286.9779357910156,289.8275756835937,288.1831970214844,291.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910456137731,4.816958387721115e-09,0.0009910407243296,-0.0116720432415604,0.0,0.0,0.0,-0.0072007915005087,60.0,-2.0523178577423096,-0.0,-6.696473064948806e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313537597656,0.0,0.0,9.276566561311483e-05,298.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2338562011719,0.0,0.0,9.768721065483987e-05,298.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23468017578125,0.0,0.0,7.215161167550832e-05,297.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325744628906,0.0,0.0,9.768694872036576e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318115234375,0.0,0.0,0.0004633842036128,291.2454528808594,294.1499938964844,288.1499938964844,286.9678039550781,289.79815673828125,288.1776123046875,291.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885337203741,4.5232444456644325e-09,0.0009885291801765,-0.010902521200478,0.0,0.0,0.0,-0.0070551843382418,60.0,-2.046008825302124,-0.0,-6.662570228854747e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313537597656,0.0,0.0,9.276566561311483e-05,298.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2338562011719,0.0,0.0,9.768721065483987e-05,298.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23468017578125,0.0,0.0,7.215161167550832e-05,297.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325744628906,0.0,0.0,9.768694872036576e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318115234375,0.0,0.0,0.0004633842036128,291.2454528808594,294.1499938964844,288.1499938964844,286.9678039550781,289.79815673828125,288.1776123046875,291.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885337203741,4.5232444456644325e-09,0.0009885291801765,-0.010902521200478,0.0,0.0,0.0,-0.0070551843382418,60.0,-2.046008825302124,-0.0,-6.662570228854747e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314758300781,0.0,0.0,9.253402095055208e-05,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2339782714844,0.0,0.0,9.744326962390916e-05,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347717285156,0.0,0.0,7.19714371371083e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326965332031,0.0,0.0,9.744301496539264e-05,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23193359375,0.0,0.0,0.0004622270935215,291.2453918457031,294.1499938964844,288.1499938964844,286.9576416015625,289.76934814453125,288.1732788085937,291.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860637364909,4.234434136662912e-09,0.0009860594291239,-0.0101458271965384,0.0,0.0,0.0,-0.0069120083935558,60.0,-2.0397298336029053,-0.0,-6.62931753936391e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314758300781,0.0,0.0,9.253402095055208e-05,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2339782714844,0.0,0.0,9.744326962390916e-05,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347717285156,0.0,0.0,7.19714371371083e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326965332031,0.0,0.0,9.744301496539264e-05,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23193359375,0.0,0.0,0.0004622270935215,291.2453918457031,294.1499938964844,288.1499938964844,286.9576416015625,289.76934814453125,288.1732788085937,291.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860637364909,4.234434136662912e-09,0.0009860594291239,-0.0101458271965384,0.0,0.0,0.0,-0.0069120083935558,60.0,-2.0397298336029053,-0.0,-6.62931753936391e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315979003906,0.0,0.0,9.231179137714209e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23406982421875,0.0,0.0,9.720924572320656e-05,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23486328125,0.0,0.0,7.179858221206814e-05,297.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328186035156,0.0,0.0,9.720899106469004e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320556640625,0.0,0.0,0.0004611169861163,291.2453308105469,294.1499938964844,288.1499938964844,286.947509765625,289.7410888671875,288.1698913574219,291.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836939861997,3.957356220496422e-09,0.0009836900280788,-0.0094198565930128,0.0,0.0,0.0,-0.0067746480926871,60.0,-2.033602714538574,-0.0,-6.597493751314687e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315979003906,0.0,0.0,9.231179137714209e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23406982421875,0.0,0.0,9.720924572320656e-05,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23486328125,0.0,0.0,7.179858221206814e-05,297.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328186035156,0.0,0.0,9.720899106469004e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320556640625,0.0,0.0,0.0004611169861163,291.2453308105469,294.1499938964844,288.1499938964844,286.947509765625,289.7410888671875,288.1698913574219,291.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836939861997,3.957356220496422e-09,0.0009836900280788,-0.0094198565930128,0.0,0.0,0.0,-0.0067746480926871,60.0,-2.033602714538574,-0.0,-6.597493751314687e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,297.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.231689453125,0.0,0.0,9.210385906044394e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.234130859375,0.0,0.0,9.69902757788077e-05,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23492431640625,0.0,0.0,7.163685222622007e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328796386719,0.0,0.0,9.699002839624882e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2321472167969,0.0,0.0,0.000460078328615,291.2452087402344,294.1499938964844,288.1499938964844,286.9373474121094,289.71337890625,288.1672058105469,291.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814767399802,3.69809716183056e-09,0.0009814730146899,-0.008740559220314,0.0,0.0,0.0,-0.0066461218520998,60.0,-2.0277416706085205,-0.0,-6.567785959532557e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
