time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12433440,297.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.231689453125,0.0,0.0,9.210385906044394e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.234130859375,0.0,0.0,9.69902757788077e-05,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23492431640625,0.0,0.0,7.163685222622007e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328796386719,0.0,0.0,9.699002839624882e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2321472167969,0.0,0.0,0.000460078328615,291.2452087402344,294.1499938964844,288.1499938964844,286.9373474121094,289.71337890625,288.1672058105469,291.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814767399802,3.69809716183056e-09,0.0009814730146899,-0.008740559220314,0.0,0.0,0.0,-0.0066461218520998,60.0,-2.0277416706085205,-0.0,-6.567785959532557e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,297.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23175048828125,0.0,0.0,9.200653585139662e-05,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2341613769531,0.0,0.0,9.688778663985433e-05,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23492431640625,0.0,0.0,7.156115316320211e-05,297.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2329406738281,0.0,0.0,9.688753925729544e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.232177734375,0.0,0.0,0.0004595921782311,291.24517822265625,294.1499938964844,288.1499938964844,286.9322814941406,289.6997375488281,288.16607666015625,291.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804388973861,3.576745344346932e-09,0.0009804352885112,-0.0084225963801145,0.0,0.0,0.0,-0.00658596213907,60.0,-2.024941921234131,-0.0,-6.553903375561276e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317810058594,0.0,0.0,9.191422577714548e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23419189453125,0.0,0.0,9.679057984612882e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349548339844,0.0,0.0,7.148934673750773e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23297119140625,0.0,0.0,9.679033246356994e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23223876953125,0.0,0.0,0.0004591310571413,291.2451171875,294.1499938964844,288.1499938964844,286.9271850585937,289.6862487792969,288.1650695800781,291.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794544894248,3.4616414179566846e-09,0.0009794509969651,-0.0081210006028413,0.0,0.0,0.0,-0.0065289000049233,60.0,-2.0222442150115967,-0.0,-6.54074909789415e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,297.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318420410156,0.0,0.0,9.174602018902078e-05,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342224121094,0.0,0.0,9.661343938205393e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349853515625,0.0,0.0,7.13585177436471e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330017089844,0.0,0.0,9.661319927545264e-05,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322998046875,0.0,0.0,0.000458290829556,291.2449645996094,294.1499938964844,288.1499938964844,286.9170227050781,289.6596069335937,288.163330078125,291.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776605293154,3.251888092137278e-09,0.0009776572696864,-0.0075713992118835,0.0,0.0,0.0,-0.006424915511161,60.0,-2.0171902179718018,-0.0,-6.516812334211863e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,297.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318420410156,0.0,0.0,9.174602018902078e-05,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342224121094,0.0,0.0,9.661343938205393e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349853515625,0.0,0.0,7.13585177436471e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330017089844,0.0,0.0,9.661319927545264e-05,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322998046875,0.0,0.0,0.000458290829556,291.2449645996094,294.1499938964844,288.1499938964844,286.9170227050781,289.6596069335937,288.163330078125,291.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776605293154,3.251888092137278e-09,0.0009776572696864,-0.0075713992118835,0.0,0.0,0.0,-0.006424915511161,60.0,-2.0171902179718018,-0.0,-6.516812334211863e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,297.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319030761719,0.0,0.0,9.160149784293026e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342529296875,0.0,0.0,9.646124090068042e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349853515625,0.0,0.0,7.124610419850796e-05,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330627441406,0.0,0.0,9.646100807003676e-05,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323303222656,0.0,0.0,0.0004575689090415,291.24481201171875,294.1499938964844,288.1499938964844,286.9068603515625,289.63348388671875,288.1618957519531,291.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761189576238,3.0716451604462236e-09,0.0009761158726178,-0.0070991162210702,0.0,0.0,0.0,-0.0063355606980621,60.0,-2.0126383304595947,-0.0,-6.496278359691132e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,297.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319030761719,0.0,0.0,9.160149784293026e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342529296875,0.0,0.0,9.646124090068042e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349853515625,0.0,0.0,7.124610419850796e-05,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330627441406,0.0,0.0,9.646100807003676e-05,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323303222656,0.0,0.0,0.0004575689090415,291.24481201171875,294.1499938964844,288.1499938964844,286.9068603515625,289.63348388671875,288.1618957519531,291.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761189576238,3.0716451604462236e-09,0.0009761158726178,-0.0070991162210702,0.0,0.0,0.0,-0.0063355606980621,60.0,-2.0126383304595947,-0.0,-6.496278359691132e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23193359375,0.0,0.0,9.148228127742186e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342529296875,0.0,0.0,9.633569425204767e-05,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349853515625,0.0,0.0,7.11533721187152e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330627441406,0.0,0.0,9.633546142140403e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323608398437,0.0,0.0,0.0004569733864627,291.24462890625,294.1499938964844,288.1499938964844,286.8966979980469,289.6078491210937,288.16070556640625,291.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748471202328,2.922939446037276e-09,0.0009748442098498,-0.0067094657570123,0.0,0.0,0.0,-0.0062618404626846,60.0,-2.008631467819214,-0.0,-6.479361758238157e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23193359375,0.0,0.0,9.148228127742186e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342529296875,0.0,0.0,9.633569425204767e-05,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349853515625,0.0,0.0,7.11533721187152e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330627441406,0.0,0.0,9.633546142140403e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323608398437,0.0,0.0,0.0004569733864627,291.24462890625,294.1499938964844,288.1499938964844,286.8966979980469,289.6078491210937,288.16070556640625,291.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748471202328,2.922939446037276e-09,0.0009748442098498,-0.0067094657570123,0.0,0.0,0.0,-0.0062618404626846,60.0,-2.008631467819214,-0.0,-6.479361758238157e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319641113281,0.0,0.0,9.138955647358672e-05,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342529296875,0.0,0.0,9.623805090086536e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349853515625,0.0,0.0,7.10812455508858e-05,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330627441406,0.0,0.0,9.623781807022168e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323913574219,0.0,0.0,0.000456510199001,291.24444580078125,294.1499938964844,288.1499938964844,286.88653564453125,289.5826721191406,288.1596984863281,291.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738575899973,2.807247323488582e-09,0.0009738547960296,-0.0064063179306685,0.0,0.0,0.0,-0.0062044863589107,60.0,-2.005199670791626,-0.0,-6.466215296541122e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319641113281,0.0,0.0,9.138955647358672e-05,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342529296875,0.0,0.0,9.623805090086536e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349853515625,0.0,0.0,7.10812455508858e-05,297.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330627441406,0.0,0.0,9.623781807022168e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323913574219,0.0,0.0,0.000456510199001,291.24444580078125,294.1499938964844,288.1499938964844,286.88653564453125,289.5826721191406,288.1596984863281,291.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738575899973,2.807247323488582e-09,0.0009738547960296,-0.0064063179306685,0.0,0.0,0.0,-0.0062044863589107,60.0,-2.005199670791626,-0.0,-6.466215296541122e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,297.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319641113281,0.0,0.0,9.135341679211706e-05,298.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342224121094,0.0,0.0,9.619999036658557e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349548339844,0.0,0.0,7.105313125066459e-05,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330627441406,0.0,0.0,9.61997575359419e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323913574219,0.0,0.0,0.0004563296679407,291.2443542480469,294.1499938964844,288.1499938964844,286.8814392089844,289.5702819824219,288.15924072265625,291.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734717314131,2.762138517908852e-09,0.000973468995653,-0.0062881186604499,0.0,0.0,0.0,-0.0061821234412491,60.0,-2.0037078857421875,-0.0,-6.461093704501765e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319641113281,0.0,0.0,9.132428385782988e-05,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342224121094,0.0,0.0,9.616930765332654e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.23492431640625,0.0,0.0,7.103047391865402e-05,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330627441406,0.0,0.0,9.616907482268287e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323913574219,0.0,0.0,0.0004561841487884,291.2442321777344,294.1499938964844,288.1499938964844,286.8763427734375,289.5579833984375,288.1588134765625,291.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731605532579,2.72575673143649e-09,0.0009731578174978,-0.0061927866190671,0.0,0.0,0.0,-0.0061640869826078,60.0,-2.0023677349090576,-0.0,-6.456964030121527e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,297.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23193359375,0.0,0.0,9.12875111680478e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2341613769531,0.0,0.0,9.613057773094624e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348937988281,0.0,0.0,7.100186485331506e-05,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330322265625,0.0,0.0,9.61303521762602e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323608398437,0.0,0.0,0.0004560004454106,291.2440185546875,294.1499938964844,288.1499938964844,286.8661804199219,289.53369140625,288.1580505371094,291.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727673023007,2.679781285763738e-09,0.0009727646247483,-0.0060723167844116,0.0,0.0,0.0,-0.0061412947252392,60.0,-2.000151872634888,-0.0,-6.451747225355575e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,297.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23193359375,0.0,0.0,9.12875111680478e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2341613769531,0.0,0.0,9.613057773094624e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348937988281,0.0,0.0,7.100186485331506e-05,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330322265625,0.0,0.0,9.61303521762602e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323608398437,0.0,0.0,0.0004560004454106,291.2440185546875,294.1499938964844,288.1499938964844,286.8661804199219,289.53369140625,288.1580505371094,291.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727673023007,2.679781285763738e-09,0.0009727646247483,-0.0060723167844116,0.0,0.0,0.0,-0.0061412947252392,60.0,-2.000151872634888,-0.0,-6.451747225355575e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23193359375,0.0,0.0,9.127997327595948e-05,298.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2341613769531,0.0,0.0,9.612263238523155e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23486328125,0.0,0.0,7.099599315552041e-05,297.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330322265625,0.0,0.0,9.612240683054551e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323303222656,0.0,0.0,0.0004559627850539,291.2438659667969,294.1499938964844,288.1499938964844,286.8608703613281,289.521240234375,288.1576538085937,291.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726862190291,2.6703086408730314e-09,0.0009726835414767,-0.006047495175153,0.0,0.0,0.0,-0.0061365985311567,60.0,-1.9992531538009644,-0.0,-6.450672884739106e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319030761719,0.0,0.0,9.127980592893437e-05,298.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.234130859375,0.0,0.0,9.61224577622488e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348327636719,0.0,0.0,7.099586218828335e-05,297.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330017089844,0.0,0.0,9.612223220756276e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323303222656,0.0,0.0,0.0004559619410429,291.2437744140625,294.1499938964844,288.1499938964844,286.8559875488281,289.5098571777344,288.1573486328125,291.1395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726837743073,2.6700273103585914e-09,0.0009726810967549,-0.0060467580333352,0.0,0.0,0.0,-0.0061364588327705,60.0,-1.998600721359253,-0.0,-6.450640910315998e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,297.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318725585937,0.0,0.0,9.129393583862112e-05,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2340393066406,0.0,0.0,9.613733709556982e-05,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347412109375,0.0,0.0,7.100685616023839e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2329406738281,0.0,0.0,9.61371188168414e-05,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322692871094,0.0,0.0,0.0004560325469356,291.2434997558594,294.1499938964844,288.1483459472656,286.8450622558594,289.4864196777344,288.1566467285156,291.13800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728330769576,2.687488676045291e-09,0.0009728303994052,-0.0060925120487809,0.0,0.0,0.0,-0.0061451150104403,60.0,-1.998018503189087,-0.0,-6.452621903463296e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,297.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318725585937,0.0,0.0,9.129393583862112e-05,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2340393066406,0.0,0.0,9.613733709556982e-05,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347412109375,0.0,0.0,7.100685616023839e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2329406738281,0.0,0.0,9.61371188168414e-05,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322692871094,0.0,0.0,0.0004560325469356,291.2434997558594,294.1499938964844,288.1483459472656,286.8450622558594,289.4864196777344,288.1566467285156,291.13800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728330769576,2.687488676045291e-09,0.0009728303994052,-0.0060925120487809,0.0,0.0,0.0,-0.0061451150104403,60.0,-1.998018503189087,-0.0,-6.452621903463296e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318115234375,0.0,0.0,9.131804836215451e-05,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23394775390625,0.0,0.0,9.616271563572808e-05,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2346496582031,0.0,0.0,7.102559902705252e-05,297.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328796386719,0.0,0.0,9.616249735699968e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322082519531,0.0,0.0,0.000456152978586,291.2431945800781,294.1499938964844,288.1434936523437,286.832763671875,289.4633178710937,288.1557006835937,291.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730886667966,2.717375657823595e-09,0.0009730859310366,-0.0061708260327577,0.0,0.0,0.0,-0.0061599309556186,60.0,-1.9994728565216064,-0.0,-6.456012613398343e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318115234375,0.0,0.0,9.131804836215451e-05,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23394775390625,0.0,0.0,9.616271563572808e-05,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2346496582031,0.0,0.0,7.102559902705252e-05,297.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328796386719,0.0,0.0,9.616249735699968e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322082519531,0.0,0.0,0.000456152978586,291.2431945800781,294.1499938964844,288.1434936523437,286.832763671875,289.4633178710937,288.1557006835937,291.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730886667966,2.717375657823595e-09,0.0009730859310366,-0.0061708260327577,0.0,0.0,0.0,-0.0061599309556186,60.0,-1.9994728565216064,-0.0,-6.456012613398343e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317810058594,0.0,0.0,9.133388084592298e-05,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2339172363281,0.0,0.0,9.61793848546222e-05,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345886230469,0.0,0.0,7.103790994733572e-05,297.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328186035156,0.0,0.0,9.617916657589376e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.232177734375,0.0,0.0,0.0004562320536933,291.2430725097656,294.1499938964844,288.1399230957031,286.8260803222656,289.4518737792969,288.1550598144531,291.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732567123137,2.737028159671695e-09,0.0009732539765536,-0.0062223216518759,0.0,0.0,0.0,-0.0061696735210716,60.0,-2.0010619163513184,-0.0,-6.458243007045894e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317199707031,0.0,0.0,9.13521507754922e-05,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2338562011719,0.0,0.0,9.619862248655409e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.23455810546875,0.0,0.0,7.105211989255622e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2327880859375,0.0,0.0,9.619841148378327e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2321472167969,0.0,0.0,0.0004563233233056,291.242919921875,294.1499938964844,288.1356506347656,286.8191223144531,289.44049072265625,288.1542663574219,291.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734507184475,2.759718897848984e-09,0.0009734479826875,-0.0062817786820232,0.0,0.0,0.0,-0.0061809225007891,60.0,-2.0031988620758057,-0.0,-6.460818724463024e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2316589355469,0.0,0.0,9.139579924521968e-05,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337341308594,0.0,0.0,9.624458471080288e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23443603515625,0.0,0.0,7.108606223482639e-05,297.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.232666015625,0.0,0.0,9.624437370803209e-05,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320251464844,0.0,0.0,0.0004565413692034,291.2425842285156,294.1499938964844,288.12506103515625,286.8042297363281,289.4179077148437,288.1520690917969,291.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.813961508252305e-09,0.0009739117813296,-0.0064239115454256,0.0,0.0,0.0,-0.006207812577486,60.0,-2.0090465545654297,-0.0,-6.46697841943933e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2316589355469,0.0,0.0,9.139579924521968e-05,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337341308594,0.0,0.0,9.624458471080288e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23443603515625,0.0,0.0,7.108606223482639e-05,297.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.232666015625,0.0,0.0,9.624437370803209e-05,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320251464844,0.0,0.0,0.0004565413692034,291.2425842285156,294.1499938964844,288.12506103515625,286.8042297363281,289.4179077148437,288.1520690917969,291.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.813961508252305e-09,0.0009739117813296,-0.0064239115454256,0.0,0.0,0.0,-0.006207812577486,60.0,-2.0090465545654297,-0.0,-6.46697841943933e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,297.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315368652344,0.0,0.0,9.14486008696258e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336120605469,0.0,0.0,9.630018030293286e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342834472656,0.0,0.0,7.112712046364322e-05,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325744628906,0.0,0.0,9.629996930016203e-05,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23193359375,0.0,0.0,0.0004568050790112,291.24224853515625,294.1499938964844,288.11187744140625,286.7882385253906,289.3954772949219,288.1488952636719,291.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744759299792,2.879601224137218e-09,0.0009744730778038,-0.006595907267183,0.0,0.0,0.0,-0.0062403529882431,60.0,-2.0169167518615723,-0.0,-6.474435565451131e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,297.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315368652344,0.0,0.0,9.14486008696258e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336120605469,0.0,0.0,9.630018030293286e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342834472656,0.0,0.0,7.112712046364322e-05,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325744628906,0.0,0.0,9.629996930016203e-05,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23193359375,0.0,0.0,0.0004568050790112,291.24224853515625,294.1499938964844,288.11187744140625,286.7882385253906,289.3954772949219,288.1488952636719,291.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744759299792,2.879601224137218e-09,0.0009744730778038,-0.006595907267183,0.0,0.0,0.0,-0.0062403529882431,60.0,-2.0169167518615723,-0.0,-6.474435565451131e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314147949219,0.0,0.0,9.151013364316896e-05,298.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23345947265625,0.0,0.0,9.636497998144478e-05,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.234130859375,0.0,0.0,7.117498171282932e-05,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.232421875,0.0,0.0,9.636476897867396e-05,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318115234375,0.0,0.0,0.0004571124736685,291.24188232421875,294.1499938964844,288.0963134765625,286.7712097167969,289.3731689453125,288.14453125,291.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751304169185,2.956130673581468e-09,0.0009751274483278,-0.0067964363843202,0.0,0.0,0.0,-0.0062782918103039,60.0,-2.0266573429107666,-0.0,-6.483135450707779e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314147949219,0.0,0.0,9.151013364316896e-05,298.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23345947265625,0.0,0.0,9.636497998144478e-05,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.234130859375,0.0,0.0,7.117498171282932e-05,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.232421875,0.0,0.0,9.636476897867396e-05,298.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318115234375,0.0,0.0,0.0004571124736685,291.24188232421875,294.1499938964844,288.0963134765625,286.7712097167969,289.3731689453125,288.14453125,291.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751304169185,2.956130673581468e-09,0.0009751274483278,-0.0067964363843202,0.0,0.0,0.0,-0.0062782918103039,60.0,-2.0266573429107666,-0.0,-6.483135450707779e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,297.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312927246094,0.0,0.0,9.157996100839227e-05,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333068847656,0.0,0.0,9.64385035331361e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2339782714844,0.0,0.0,7.122928946046159e-05,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322998046875,0.0,0.0,9.64382998063229e-05,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2316589355469,0.0,0.0,0.0004574612830765,291.24151611328125,294.1499938964844,288.07861328125,286.7532043457031,289.3509521484375,288.13873291015625,291.1288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758733212947,3.0429965214295862e-09,0.0009758702944964,-0.0070240497589111,0.0,0.0,0.0,-0.0063213552348315,60.0,-2.0381247997283936,-0.0,-6.493017679076729e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,297.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312927246094,0.0,0.0,9.157996100839227e-05,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333068847656,0.0,0.0,9.64385035331361e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2339782714844,0.0,0.0,7.122928946046159e-05,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322998046875,0.0,0.0,9.64382998063229e-05,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2316589355469,0.0,0.0,0.0004574612830765,291.24151611328125,294.1499938964844,288.07861328125,286.7532043457031,289.3509521484375,288.13873291015625,291.1288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758733212947,3.0429965214295862e-09,0.0009758702944964,-0.0070240497589111,0.0,0.0,0.0,-0.0063213552348315,60.0,-2.0381247997283936,-0.0,-6.493017679076729e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312316894531,0.0,0.0,9.161783964373171e-05,298.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23321533203125,0.0,0.0,9.647838305681944e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23388671875,0.0,0.0,7.12587425368838e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322082519531,0.0,0.0,9.647817933000624e-05,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315979003906,0.0,0.0,0.0004576504579745,291.2413330078125,294.1499938964844,288.06903076171875,286.7438659667969,289.3398742675781,288.13525390625,291.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762762347236,3.090113942505468e-09,0.0009762731497175,-0.0071475096046924,0.0,0.0,0.0,-0.0063447132706642,60.0,-2.044473886489868,-0.0,-6.498380855646246e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,297.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.23114013671875,0.0,0.0,9.165761730400844e-05,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.233154296875,0.0,0.0,9.652027802076192e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337951660156,0.0,0.0,7.128967990865931e-05,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23211669921875,0.0,0.0,9.652007429394872e-05,298.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23150634765625,0.0,0.0,0.0004578491789288,291.2411499023437,294.1499938964844,288.0589904785156,286.7343139648437,289.3287658691406,288.13134765625,291.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766995208337,3.1396103494785166e-09,0.0009766963776201,-0.0072772037237882,0.0,0.0,0.0,-0.0063692508265376,60.0,-2.0512166023254395,-0.0,-6.504017591169031e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,297.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309875488281,0.0,0.0,9.174236038234083e-05,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2329406738281,0.0,0.0,9.660951036494224e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23358154296875,0.0,0.0,7.135558553272858e-05,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319641113281,0.0,0.0,9.660930663812906e-05,298.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313537597656,0.0,0.0,0.000458272465039,291.24072265625,294.1499938964844,288.0375671386719,286.71466064453125,289.3066101074219,288.1222229003906,291.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.2450577780451795e-09,0.0009775981307029,-0.0075535029172897,0.0,0.0,0.0,-0.0064215254969894,60.0,-2.0656776428222656,-0.0,-6.51603357937347e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,297.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309875488281,0.0,0.0,9.174236038234083e-05,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2329406738281,0.0,0.0,9.660951036494224e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23358154296875,0.0,0.0,7.135558553272858e-05,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319641113281,0.0,0.0,9.660930663812906e-05,298.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313537597656,0.0,0.0,0.000458272465039,291.24072265625,294.1499938964844,288.0375671386719,286.71466064453125,289.3066101074219,288.1222229003906,291.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.2450577780451795e-09,0.0009775981307029,-0.0075535029172897,0.0,0.0,0.0,-0.0064215254969894,60.0,-2.0656776428222656,-0.0,-6.51603357937347e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308654785156,0.0,0.0,9.179636981571092e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328491210937,0.0,0.0,9.666638652561232e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23345947265625,0.0,0.0,7.139758963603526e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318420410156,0.0,0.0,9.666618279879911e-05,298.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312316894531,0.0,0.0,0.0004585422575473,291.240478515625,294.1499938964844,288.02398681640625,286.7025451660156,289.2933044433594,288.11590576171875,291.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781762491911,3.312274676758875e-09,0.0009781728731468,-0.0077296271920204,0.0,0.0,0.0,-0.0064548482187092,60.0,-2.074986219406128,-0.0,-6.52369891440685e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,297.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308044433594,0.0,0.0,9.183358633890748e-05,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2327575683594,0.0,0.0,9.67055675573647e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333679199219,0.0,0.0,7.142653339542449e-05,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23175048828125,0.0,0.0,9.670537110650912e-05,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311706542969,0.0,0.0,0.0004587281728163,291.2403259277344,294.1499938964844,288.0146484375,286.6943054199219,289.284423828125,288.111328125,291.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978572294116,3.3585874081865086e-09,0.0009785689180716,-0.0078509766608476,0.0,0.0,0.0,-0.0064778071828186,60.0,-2.08143949508667,-0.0,-6.528983220732698e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306213378906,0.0,0.0,9.193042933475226e-05,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325439453125,0.0,0.0,9.68075473792851e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.233154296875,0.0,0.0,7.150185410864651e-05,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315673828125,0.0,0.0,9.680735092842951e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309875488281,0.0,0.0,0.0004592119075823,291.2398681640625,294.1499938964844,287.9903869628906,286.6733703613281,289.2621765136719,288.09844970703125,291.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796030353754,3.479117660631914e-09,0.0009795995429158,-0.0081667928025126,0.0,0.0,0.0,-0.0065375594422221,60.0,-2.098358154296875,-0.0,-6.542745722981635e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306213378906,0.0,0.0,9.193042933475226e-05,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325439453125,0.0,0.0,9.68075473792851e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.233154296875,0.0,0.0,7.150185410864651e-05,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315673828125,0.0,0.0,9.680735092842951e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309875488281,0.0,0.0,0.0004592119075823,291.2398681640625,294.1499938964844,287.9903869628906,286.6733703613281,289.2621765136719,288.09844970703125,291.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796030353754,3.479117660631914e-09,0.0009795995429158,-0.0081667928025126,0.0,0.0,0.0,-0.0065375594422221,60.0,-2.098358154296875,-0.0,-6.542745722981635e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
