time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435780,297.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304077148437,0.0,0.0,9.20319725992158e-05,298.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322998046875,0.0,0.0,9.691447485238314e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23291015625,0.0,0.0,7.158082735259086e-05,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313537597656,0.0,0.0,9.691427840152755e-05,298.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23077392578125,0.0,0.0,0.0004597191582433,291.2394104003906,294.1499938964844,287.9649963378906,286.6518859863281,289.2398681640625,288.0835266113281,291.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806839516386,3.605504783621427e-09,0.0009806803427636,-0.0084979515522718,0.0,0.0,0.0,-0.0066002150997519,60.0,-2.1162664890289307,-0.0,-6.557191767342374e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,297.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304077148437,0.0,0.0,9.20319725992158e-05,298.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322998046875,0.0,0.0,9.691447485238314e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23291015625,0.0,0.0,7.158082735259086e-05,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313537597656,0.0,0.0,9.691427840152755e-05,298.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23077392578125,0.0,0.0,0.0004597191582433,291.2394104003906,294.1499938964844,287.9649963378906,286.6518859863281,289.2398681640625,288.0835266113281,291.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806839516386,3.605504783621427e-09,0.0009806803427636,-0.0084979515522718,0.0,0.0,0.0,-0.0066002150997519,60.0,-2.1162664890289307,-0.0,-6.557191767342374e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23028564453125,0.0,0.0,9.208420669892804e-05,298.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.232177734375,0.0,0.0,9.696948109194636e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2327880859375,0.0,0.0,7.162144902395085e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312316894531,0.0,0.0,9.696928464109078e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23065185546875,0.0,0.0,0.0004599800740834,291.2391967773437,294.1499938964844,287.9519348144531,286.6409912109375,289.22869873046875,288.07525634765625,291.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812399512156,3.6705212203003157e-09,0.0009812363423407,-0.0086683072149753,0.0,0.0,0.0,-0.0066324463114142,60.0,-2.12554931640625,-0.0,-6.564629728700312e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301940917969,0.0,0.0,9.213725570589304e-05,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320556640625,0.0,0.0,9.702533861855044e-05,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.232666015625,0.0,0.0,7.166271097958088e-05,297.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311096191406,0.0,0.0,9.702514216769488e-05,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,0.0004602450353559,291.23895263671875,294.1499938964844,287.93865966796875,286.6299743652344,289.21746826171875,288.0664978027344,291.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818046819418,3.7365470717531934e-09,0.0009818008402362,-0.0088413059711456,0.0,0.0,0.0,-0.0066651785746216,60.0,-2.135017871856689,-0.0,-6.572187771780591e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299499511719,0.0,0.0,9.224529640050604e-05,298.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318115234375,0.0,0.0,9.713910549180582e-05,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.232421875,0.0,0.0,7.174673373810947e-05,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308654785156,0.0,0.0,9.713891631690784e-05,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303161621094,0.0,0.0,0.000460784707684,291.23846435546875,294.1499938964844,287.91162109375,286.60772705078125,289.1949768066406,288.0474853515625,291.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829547489061,3.8710319394397175e-09,0.0009829509072005,-0.0091936755925416,0.0,0.0,0.0,-0.0067318482324481,60.0,-2.154425859451294,-0.0,-6.587594469920077e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2299499511719,0.0,0.0,9.224529640050604e-05,298.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318115234375,0.0,0.0,9.713910549180582e-05,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.232421875,0.0,0.0,7.174673373810947e-05,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308654785156,0.0,0.0,9.713891631690784e-05,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303161621094,0.0,0.0,0.000460784707684,291.23846435546875,294.1499938964844,287.91162109375,286.60772705078125,289.1949768066406,288.0474853515625,291.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829547489061,3.8710319394397175e-09,0.0009829509072005,-0.0091936755925416,0.0,0.0,0.0,-0.0067318482324481,60.0,-2.154425859451294,-0.0,-6.587594469920077e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,297.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297058105469,0.0,0.0,9.235517063643783e-05,298.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315368652344,0.0,0.0,9.725480776978657e-05,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23211669921875,0.0,0.0,7.183218986028805e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306213378906,0.0,0.0,9.72546185948886e-05,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23004150390625,0.0,0.0,0.0004613335768226,291.23797607421875,294.1499938964844,287.88409423828125,286.5852355957031,289.17236328125,288.0264892578125,291.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007806531092228e-09,0.0009841204155236,-0.0095520429313182,0.0,0.0,0.0,-0.0067996536381542,60.0,-2.174356937408448,-0.0,-6.603282542982924e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,297.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297058105469,0.0,0.0,9.235517063643783e-05,298.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315368652344,0.0,0.0,9.725480776978657e-05,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23211669921875,0.0,0.0,7.183218986028805e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306213378906,0.0,0.0,9.72546185948886e-05,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23004150390625,0.0,0.0,0.0004613335768226,291.23797607421875,294.1499938964844,287.88409423828125,286.5852355957031,289.17236328125,288.0264892578125,291.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007806531092228e-09,0.0009841204155236,-0.0095520429313182,0.0,0.0,0.0,-0.0067996536381542,60.0,-2.174356937408448,-0.0,-6.603282542982924e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,297.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294311523437,0.0,0.0,9.246604895452036e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23126220703125,0.0,0.0,9.737155778566375e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318420410156,0.0,0.0,7.191841723397374e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303466796875,0.0,0.0,9.737136861076578e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22979736328125,0.0,0.0,0.0004618873936124,291.2374572753906,294.1499938964844,287.8562316894531,286.56256103515625,289.149658203125,288.003662109375,291.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.145820575729431e-09,0.0009853006340563,-0.0099136531352996,0.0,0.0,0.0,-0.0068680732510983,60.0,-2.194641590118408,-0.0,-6.619131198704056e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,297.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294311523437,0.0,0.0,9.246604895452036e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23126220703125,0.0,0.0,9.737155778566375e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318420410156,0.0,0.0,7.191841723397374e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303466796875,0.0,0.0,9.737136861076578e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22979736328125,0.0,0.0,0.0004618873936124,291.2374572753906,294.1499938964844,287.8562316894531,286.56256103515625,289.149658203125,288.003662109375,291.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.145820575729431e-09,0.0009853006340563,-0.0099136531352996,0.0,0.0,0.0,-0.0068680732510983,60.0,-2.194641590118408,-0.0,-6.619131198704056e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,297.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291564941406,0.0,0.0,9.257718920707704e-05,298.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23095703125,0.0,0.0,9.748858428793028e-05,298.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315368652344,0.0,0.0,7.200485561043024e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23004150390625,0.0,0.0,9.748840238898993e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294921875,0.0,0.0,0.0004624425782822,291.2369079589844,294.1499938964844,287.82830810546875,286.5398254394531,289.1268005371094,287.9792785644531,291.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864879539236,4.28417035180928e-09,0.000986483762972,-0.0102761397138237,0.0,0.0,0.0,-0.006936659105122,60.0,-2.215121030807495,-0.0,-6.635038118929516e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,297.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291564941406,0.0,0.0,9.257718920707704e-05,298.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23095703125,0.0,0.0,9.748858428793028e-05,298.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315368652344,0.0,0.0,7.200485561043024e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23004150390625,0.0,0.0,9.748840238898993e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294921875,0.0,0.0,0.0004624425782822,291.2369079589844,294.1499938964844,287.82830810546875,286.5398254394531,289.1268005371094,287.9792785644531,291.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864879539236,4.28417035180928e-09,0.000986483762972,-0.0102761397138237,0.0,0.0,0.0,-0.006936659105122,60.0,-2.215121030807495,-0.0,-6.635038118929516e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,297.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290344238281,0.0,0.0,9.263263928005472e-05,298.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308044433594,0.0,0.0,9.754698112374172e-05,298.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313842773437,0.0,0.0,7.204798748716712e-05,297.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298889160156,0.0,0.0,9.754679922480136e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293701171875,0.0,0.0,0.0004627195885404,291.23663330078125,294.1499938964844,287.8143615722656,286.5284729003906,289.1153259277344,287.9665222167969,291.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870784124359,4.353204463569682e-09,0.0009870739886537,-0.0104570118710398,0.0,0.0,0.0,-0.0069708824157714,60.0,-2.225389003753662,-0.0,-6.642981986715314e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288818359375,0.0,0.0,9.26879292819649e-05,298.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23065185546875,0.0,0.0,9.76051960606128e-05,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312316894531,0.0,0.0,7.209098839666694e-05,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.229736328125,0.0,0.0,9.760501416167244e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292175292969,0.0,0.0,0.0004629957256838,291.2363586425781,294.1499938964844,287.80047607421875,286.5171203613281,289.1038513183594,287.9534606933594,291.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876668918877,4.422023192063307e-09,0.0009876624681055,-0.0106373205780982,0.0,0.0,0.0,-0.007004999089986,60.0,-2.235647201538086,-0.0,-6.650906669847245e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,297.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22857666015625,0.0,0.0,9.279769437853248e-05,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303161621094,0.0,0.0,9.772078919922932e-05,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308959960937,0.0,0.0,7.217635720735416e-05,297.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294311523437,0.0,0.0,9.772060730028898e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289123535156,0.0,0.0,0.0004635440418496,291.2358093261719,294.1499938964844,287.77294921875,286.4945068359375,289.0807800292969,287.92645263671875,291.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888355853036,4.558665889220492e-09,0.0009888309286907,-0.0109953256323933,0.0,0.0,0.0,-0.0070727388374507,60.0,-2.2560627460479736,-0.0,-6.666654428499896e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,297.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22857666015625,0.0,0.0,9.279769437853248e-05,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303161621094,0.0,0.0,9.772078919922932e-05,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308959960937,0.0,0.0,7.217635720735416e-05,297.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294311523437,0.0,0.0,9.772060730028898e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289123535156,0.0,0.0,0.0004635440418496,291.2358093261719,294.1499938964844,287.77294921875,286.4945068359375,289.0807800292969,287.92645263671875,291.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888355853036,4.558665889220492e-09,0.0009888309286907,-0.0109953256323933,0.0,0.0,0.0,-0.0070727388374507,60.0,-2.2560627460479736,-0.0,-6.666654428499896e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,297.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,9.28714798646979e-05,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301025390625,0.0,0.0,9.779848187463358e-05,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23065185546875,0.0,0.0,7.223374268505722e-05,297.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292175292969,0.0,0.0,9.779829997569324e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22869873046875,0.0,0.0,0.0004639125836547,291.23541259765625,294.1499938964844,287.7545166015625,286.4792175292969,289.0650329589844,287.9075622558594,291.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896210394799,4.6505115314232626e-09,0.000989616382867,-0.0112359598278999,0.0,0.0,0.0,-0.0071182707324624,60.0,-2.269798994064331,-0.0,-6.677250041775551e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,297.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.228271484375,0.0,0.0,9.2905895144213e-05,298.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22998046875,0.0,0.0,9.783472341950984e-05,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,7.22605109331198e-05,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291259765625,0.0,0.0,9.783454152056947e-05,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22857666015625,0.0,0.0,0.000464084529085,291.2352294921875,294.1499938964844,287.7459716796875,286.4720764160156,289.0576171875,287.8985595703125,291.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899873984977,4.6933545938543375e-09,0.0009899827418848,-0.0113482074812054,0.0,0.0,0.0,-0.0071395100094377,60.0,-2.2762107849121094,-0.0,-6.682195419216441e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,297.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279357910156,0.0,0.0,9.301186946686356e-05,298.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296447753906,0.0,0.0,9.794631478143856e-05,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301940917969,0.0,0.0,7.234292570501566e-05,297.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.228759765625,0.0,0.0,9.79461328824982e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2282409667969,0.0,0.0,0.0004646138695534,291.2346496582031,294.1499938964844,287.7196960449219,286.449951171875,289.03436279296875,287.8699951171875,291.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911155793815,4.8252712936402994e-09,0.0009911108063533,-0.0116938240826129,0.0,0.0,0.0,-0.007204907014966,60.0,-2.295933961868286,-0.0,-6.697433718727552e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,297.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279357910156,0.0,0.0,9.301186946686356e-05,298.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296447753906,0.0,0.0,9.794631478143856e-05,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301940917969,0.0,0.0,7.234292570501566e-05,297.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.228759765625,0.0,0.0,9.79461328824982e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2282409667969,0.0,0.0,0.0004646138695534,291.2346496582031,294.1499938964844,287.7196960449219,286.449951171875,289.03436279296875,287.8699951171875,291.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911155793815,4.8252712936402994e-09,0.0009911108063533,-0.0116938240826129,0.0,0.0,0.0,-0.007204907014966,60.0,-2.295933961868286,-0.0,-6.697433718727552e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22760009765625,0.0,0.0,9.311481699114664e-05,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292785644531,0.0,0.0,9.805471927393228e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298278808594,0.0,0.0,7.242299761855975e-05,297.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284240722656,0.0,0.0,9.805454465094954e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279052734375,0.0,0.0,0.0004651281342376,291.2340393066406,294.1499938964844,287.6943664550781,286.42822265625,289.01104736328125,287.84112548828125,291.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922116296365,4.953422116926731e-09,0.0009922066237777,-0.0120295686647295,0.0,0.0,0.0,-0.0072684371843934,60.0,-2.3150713443756104,-0.0,-6.712253508567302e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22760009765625,0.0,0.0,9.311481699114664e-05,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292785644531,0.0,0.0,9.805471927393228e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298278808594,0.0,0.0,7.242299761855975e-05,297.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284240722656,0.0,0.0,9.805454465094954e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279052734375,0.0,0.0,0.0004651281342376,291.2340393066406,294.1499938964844,287.6943664550781,286.42822265625,289.01104736328125,287.84112548828125,291.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922116296365,4.953422116926731e-09,0.0009922066237777,-0.0120295686647295,0.0,0.0,0.0,-0.0072684371843934,60.0,-2.3150713443756104,-0.0,-6.712253508567302e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,297.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274169921875,0.0,0.0,9.31647591642104e-05,298.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290954589844,0.0,0.0,9.810730261960998e-05,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296142578125,0.0,0.0,7.246183668030426e-05,297.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2282409667969,0.0,0.0,9.810713527258486e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22772216796875,0.0,0.0,0.0004653775831684,291.2337341308594,294.1499938964844,287.6820983886719,286.4175109863281,288.9993591308594,287.82666015625,291.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992743181996,5.015584836343123e-09,0.0009927381761372,-0.0121924290433526,0.0,0.0,0.0,-0.0072992537170648,60.0,-2.32433557510376,-0.0,-6.71944846430961e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22723388671875,0.0,0.0,9.321373363491148e-05,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289123535156,0.0,0.0,9.815888188313691e-05,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294311523437,0.0,0.0,7.249992631841451e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2280578613281,0.0,0.0,9.81587072601542e-05,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275390625,0.0,0.0,0.0004656222299672,291.2334289550781,294.1499938964844,287.670166015625,286.4069519042969,288.9876708984375,287.8122253417969,291.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932646062225,5.076551623517389e-09,0.0009932596003636,-0.0123521545901894,0.0,0.0,0.0,-0.0073294779285788,60.0,-2.3334219455718994,-0.0,-6.72650841693212e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22686767578125,0.0,0.0,9.330744069302456e-05,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.228515625,0.0,0.0,9.825755842030048e-05,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290344238281,0.0,0.0,7.257280958583578e-05,297.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276611328125,0.0,0.0,9.825738379731774e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271728515625,0.0,0.0,0.0004660903359763,291.2327880859375,294.1499938964844,287.6473083496094,286.3862609863281,288.9642639160156,287.7835998535156,291.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942621691152,5.193188989949249e-09,0.0009942569304257,-0.0126577280461788,0.0,0.0,0.0,-0.0073873000219464,60.0,-2.350905418395996,-0.0,-6.74002578193722e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22686767578125,0.0,0.0,9.330744069302456e-05,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.228515625,0.0,0.0,9.825755842030048e-05,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290344238281,0.0,0.0,7.257280958583578e-05,297.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276611328125,0.0,0.0,9.825738379731774e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271728515625,0.0,0.0,0.0004660903359763,291.2327880859375,294.1499938964844,287.6473083496094,286.3862609863281,288.9642639160156,287.7835998535156,291.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942621691152,5.193188989949249e-09,0.0009942569304257,-0.0126577280461788,0.0,0.0,0.0,-0.0073873000219464,60.0,-2.350905418395996,-0.0,-6.74002578193722e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,297.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264709472656,0.0,0.0,9.339443204225972e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281188964844,0.0,0.0,9.834915545070544e-05,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286376953125,0.0,0.0,7.264046143973246e-05,297.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.227294921875,0.0,0.0,9.834898810368033e-05,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,0.000466524856165,291.2321472167969,294.1499938964844,287.6260070800781,286.3662414550781,288.9408569335937,287.75555419921875,291.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995188136585,5.3014597156675344e-09,0.0009951827814802,-0.0129413791000843,0.0,0.0,0.0,-0.0074409749358892,60.0,-2.3672778606414795,-0.0,-6.752585335334518e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,297.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264709472656,0.0,0.0,9.339443204225972e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281188964844,0.0,0.0,9.834915545070544e-05,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286376953125,0.0,0.0,7.264046143973246e-05,297.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.227294921875,0.0,0.0,9.834898810368033e-05,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,0.000466524856165,291.2321472167969,294.1499938964844,287.6260070800781,286.3662414550781,288.9408569335937,287.75555419921875,291.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995188136585,5.3014597156675344e-09,0.0009951827814802,-0.0129413791000843,0.0,0.0,0.0,-0.0074409749358892,60.0,-2.3672778606414795,-0.0,-6.752585335334518e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,297.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261047363281,0.0,0.0,9.34730560402386e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276916503906,0.0,0.0,9.843194857239725e-05,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22821044921875,0.0,0.0,7.270160858752206e-05,297.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22686767578125,0.0,0.0,9.84317812253721e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22637939453125,0.0,0.0,0.000466917612357,291.2314758300781,294.1499938964844,287.6064758300781,286.3469543457031,288.9175109863281,287.7284545898437,291.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960249299183,5.399307667630637e-09,0.0009960195748135,-0.0131977209821343,0.0,0.0,0.0,-0.0074894824065268,60.0,-2.3823399543762207,-0.0,-6.763946203136585e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,297.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261047363281,0.0,0.0,9.34730560402386e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276916503906,0.0,0.0,9.843194857239725e-05,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22821044921875,0.0,0.0,7.270160858752206e-05,297.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22686767578125,0.0,0.0,9.84317812253721e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22637939453125,0.0,0.0,0.000466917612357,291.2314758300781,294.1499938964844,287.6064758300781,286.3469543457031,288.9175109863281,287.7284545898437,291.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960249299183,5.399307667630637e-09,0.0009960195748135,-0.0131977209821343,0.0,0.0,0.0,-0.0074894824065268,60.0,-2.3823399543762207,-0.0,-6.763946203136585e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256774902344,0.0,0.0,9.35415009735152e-05,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272644042969,0.0,0.0,9.850401693256572e-05,298.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.227783203125,0.0,0.0,7.275483949342743e-05,297.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264709472656,0.0,0.0,9.85038495855406e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259826660156,0.0,0.0,0.0004672594659496,291.2308044433594,294.1499938964844,287.5888977050781,286.3285217285156,288.8941955566406,287.7025756835937,291.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967532241716,5.484463549976226e-09,0.0009967477526515,-0.0134208099916577,0.0,0.0,0.0,-0.0075316978618502,60.0,-2.3959131240844727,-0.0,-6.773840510732043e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256774902344,0.0,0.0,9.35415009735152e-05,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272644042969,0.0,0.0,9.850401693256572e-05,298.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.227783203125,0.0,0.0,7.275483949342743e-05,297.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264709472656,0.0,0.0,9.85038495855406e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259826660156,0.0,0.0,0.0004672594659496,291.2308044433594,294.1499938964844,287.5888977050781,286.3285217285156,288.8941955566406,287.7025756835937,291.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967532241716,5.484463549976226e-09,0.0009967477526515,-0.0134208099916577,0.0,0.0,0.0,-0.0075316978618502,60.0,-2.3959131240844727,-0.0,-6.773840510732043e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254638671875,0.0,0.0,9.357122326036917e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22705078125,0.0,0.0,9.853531810222194e-05,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275695800781,0.0,0.0,7.277795521076769e-05,297.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22625732421875,0.0,0.0,9.85351507551968e-05,298.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22576904296875,0.0,0.0,0.0004674079536926,291.23046875,294.1499938964844,287.5809020996094,286.3196716308594,288.8825988769531,287.6902160644531,291.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970695246011,5.5214437466588614e-09,0.0009970639366656,-0.0135176908224821,0.0,0.0,0.0,-0.0075500309467315,60.0,-2.40205454826355,-0.0,-6.77814000482613e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252502441406,0.0,0.0,9.359776595374568e-05,298.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268371582031,0.0,0.0,9.856327233137564e-05,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273254394531,0.0,0.0,7.279860437847674e-05,297.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260437011719,0.0,0.0,9.85631049843505e-05,298.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255554199219,0.0,0.0,0.0004675405507441,291.2301025390625,294.1499938964844,287.573486328125,286.31103515625,288.8710327148437,287.6782531738281,291.0971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973519481718,5.5544622235004235e-09,0.0009973463602364,-0.0136041902005672,0.0,0.0,0.0,-0.007566399872303,60.0,-2.407767534255981,-0.0,-6.781979777770175e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,297.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248229980469,0.0,0.0,9.364014840684832e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22637939453125,0.0,0.0,9.86078885034658e-05,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22686767578125,0.0,0.0,7.283155719051138e-05,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255859375,0.0,0.0,9.860772843239828e-05,298.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251281738281,0.0,0.0,0.000467752222903,291.2294006347656,294.1499938964844,287.5604553222656,286.2945861816406,288.8479919433594,287.6557006835937,291.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978025918826,5.607149855535454e-09,0.0009977968875318,-0.0137422187253832,0.0,0.0,0.0,-0.0075925197452306,60.0,-2.417820453643799,-0.0,-6.788108919408843e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,297.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248229980469,0.0,0.0,9.364014840684832e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22637939453125,0.0,0.0,9.86078885034658e-05,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22686767578125,0.0,0.0,7.283155719051138e-05,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255859375,0.0,0.0,9.860772843239828e-05,298.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251281738281,0.0,0.0,0.000467752222903,291.2294006347656,294.1499938964844,287.5604553222656,286.2945861816406,288.8479919433594,287.6557006835937,291.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978025918826,5.607149855535454e-09,0.0009977968875318,-0.0137422187253832,0.0,0.0,0.0,-0.0075925197452306,60.0,-2.417820453643799,-0.0,-6.788108919408843e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244873046875,0.0,0.0,9.366182348458096e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260131835937,0.0,0.0,9.86307131825015e-05,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265319824219,0.0,0.0,7.284840830834582e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252502441406,0.0,0.0,9.863055311143398e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22479248046875,0.0,0.0,0.0004678604891523,291.2288818359375,294.1499938964844,287.5522766113281,286.2828369140625,288.8305969238281,287.6399230957031,291.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980327449738,5.634068322990515e-09,0.0009980271570384,-0.0138127384707331,0.0,0.0,0.0,-0.0076058646664023,60.0,-2.4240469932556152,-0.0,-6.791241702330808e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243957519531,0.0,0.0,9.3666669272352e-05,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259216308594,0.0,0.0,9.863582090474664e-05,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264099121094,0.0,0.0,7.285218453034759e-05,297.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251281738281,0.0,0.0,9.863566083367914e-05,298.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22467041015625,0.0,0.0,0.0004678847326431,291.22869873046875,294.1499938964844,287.54998779296875,286.2792663574219,288.8251342773437,287.6351928710937,291.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980843169614,5.640087508140823e-09,0.0009980786126106,-0.0138285057619214,0.0,0.0,0.0,-0.0076088481582701,60.0,-2.425772428512573,-0.0,-6.791942297468267e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22393798828125,0.0,0.0,9.368237806484105e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254333496094,0.0,0.0,9.865235915640368e-05,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259216308594,0.0,0.0,7.28644008631818e-05,297.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22467041015625,0.0,0.0,9.865219908533618e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242126464844,0.0,0.0,0.00046796319657,291.2279663085937,294.1499938964844,287.5417785644531,286.2650451660156,288.8025207519531,287.6169128417969,291.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982507908716,5.659549273673292e-09,0.0009982450865209,-0.0138794910162687,0.0,0.0,0.0,-0.0076184966601431,60.0,-2.4317007064819336,-0.0,-6.794207507709872e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
