time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12438120,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22393798828125,0.0,0.0,9.368237806484105e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254333496094,0.0,0.0,9.865235915640368e-05,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259216308594,0.0,0.0,7.28644008631818e-05,297.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22467041015625,0.0,0.0,9.865219908533618e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242126464844,0.0,0.0,0.00046796319657,291.2279663085937,294.1499938964844,287.5417785644531,286.2650451660156,288.8025207519531,287.6169128417969,291.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982507908716,5.659549273673292e-09,0.0009982450865209,-0.0138794910162687,0.0,0.0,0.0,-0.0076184966601431,60.0,-2.4317007064819336,-0.0,-6.794207507709872e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,297.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234802246094,0.0,0.0,9.369360486743972e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2249450683594,0.0,0.0,9.866417531156912e-05,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254333496094,0.0,0.0,7.28731247363612e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242126464844,0.0,0.0,9.866402251645924e-05,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237548828125,0.0,0.0,0.0004680192796513,291.22723388671875,294.1499938964844,287.5351867675781,286.25177001953125,288.7801818847656,287.6007995605469,291.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983694180846,5.6734275055703165e-09,0.0009983637137338,-0.0139158479869365,0.0,0.0,0.0,-0.0076253768056631,60.0,-2.4361112117767334,-0.0,-6.795823281890989e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,297.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234802246094,0.0,0.0,9.369360486743972e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2249450683594,0.0,0.0,9.866417531156912e-05,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254333496094,0.0,0.0,7.28731247363612e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242126464844,0.0,0.0,9.866402251645924e-05,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237548828125,0.0,0.0,0.0004680192796513,291.22723388671875,294.1499938964844,287.5351867675781,286.25177001953125,288.7801818847656,287.6007995605469,291.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983694180846,5.6734275055703165e-09,0.0009983637137338,-0.0139158479869365,0.0,0.0,0.0,-0.0076253768056631,60.0,-2.4361112117767334,-0.0,-6.795823281890989e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232360839844,0.0,0.0,9.36974975047633e-05,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247009277344,0.0,0.0,9.866827167570592e-05,298.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251892089844,0.0,0.0,7.28761515347287e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239685058594,0.0,0.0,9.8668118880596e-05,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235107421875,0.0,0.0,0.0004680386919062,291.22686767578125,294.1499938964844,287.5325012207031,286.2455139160156,288.7691345214844,287.5935974121094,291.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984103962779,5.678221448590648e-09,0.0009984048083424,-0.0139284068718552,0.0,0.0,0.0,-0.0076277535408735,60.0,-2.437824010848999,-0.0,-6.796381768481298e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229919433594,0.0,0.0,9.370032785227522e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244567871094,0.0,0.0,9.867124754237012e-05,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22491455078125,0.0,0.0,7.287834887392819e-05,297.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237243652344,0.0,0.0,9.86710947472602e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232666015625,0.0,0.0,0.000468052807264,291.2265014648437,294.1499938964844,287.5301513671875,286.23944091796875,288.7581481933594,287.5868835449219,291.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688897141157e-09,0.0009984343778342,-0.0139374900609254,0.0,0.0,0.0,-0.0076294722966849,60.0,-2.439253807067871,-0.0,-6.796785356755208e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225036621094,0.0,0.0,9.370264160679652e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22393798828125,0.0,0.0,9.867367771221323e-05,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22442626953125,0.0,0.0,7.288013875950128e-05,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22320556640625,0.0,0.0,9.867352491710336e-05,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227783203125,0.0,0.0,0.0004680643614847,291.2257385253906,294.1499938964844,287.52655029296875,286.2279052734375,288.7364196777344,287.5748596191406,291.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984638309106,5.6844635665243e-09,0.0009984581265598,-0.0139447590336203,0.0,0.0,0.0,-0.0076308478601276,60.0,-2.441303014755249,-0.0,-6.797108653699979e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225036621094,0.0,0.0,9.370264160679652e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22393798828125,0.0,0.0,9.867367771221323e-05,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22442626953125,0.0,0.0,7.288013875950128e-05,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22320556640625,0.0,0.0,9.867352491710336e-05,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227783203125,0.0,0.0,0.0004680643614847,291.2257385253906,294.1499938964844,287.52655029296875,286.2279052734375,288.7364196777344,287.5748596191406,291.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984638309106,5.6844635665243e-09,0.0009984581265598,-0.0139447590336203,0.0,0.0,0.0,-0.0076308478601276,60.0,-2.441303014755249,-0.0,-6.797108653699979e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22198486328125,0.0,0.0,9.370053157908842e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234191894531,0.0,0.0,9.867145854514092e-05,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.223876953125,0.0,0.0,7.287849439308047e-05,297.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226867675781,0.0,0.0,9.867130575003102e-05,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222595214844,0.0,0.0,0.000468053825898,291.2249450683594,294.1499938964844,287.52423095703125,286.2171325683594,288.71502685546875,287.564697265625,291.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984405478462,5.681730641526883e-09,0.0009984348434954,-0.0139375999569892,0.0,0.0,0.0,-0.0076294932514429,60.0,-2.4422695636749268,-0.0,-6.79679033055436e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22198486328125,0.0,0.0,9.370053157908842e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234191894531,0.0,0.0,9.867145854514092e-05,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.223876953125,0.0,0.0,7.287849439308047e-05,297.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226867675781,0.0,0.0,9.867130575003102e-05,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222595214844,0.0,0.0,0.000468053825898,291.2249450683594,294.1499938964844,287.52423095703125,286.2171325683594,288.71502685546875,287.564697265625,291.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984405478462,5.681730641526883e-09,0.0009984348434954,-0.0139375999569892,0.0,0.0,0.0,-0.0076294932514429,60.0,-2.4422695636749268,-0.0,-6.79679033055436e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,297.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214660644531,0.0,0.0,9.369407780468464e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,9.866465552477166e-05,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2233581542969,0.0,0.0,7.287347398232669e-05,297.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22216796875,0.0,0.0,9.866451000561938e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22174072265625,0.0,0.0,0.0004680216079577,291.22418212890625,294.1499938964844,287.5231018066406,286.20703125,288.6939697265625,287.5563049316406,291.0843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983708150684,5.673586489507443e-09,0.000998365227133,-0.0139162642881274,0.0,0.0,0.0,-0.0076254559680819,60.0,-2.44225811958313,-0.0,-6.795841756002119e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,297.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214660644531,0.0,0.0,9.369407780468464e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,9.866465552477166e-05,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2233581542969,0.0,0.0,7.287347398232669e-05,297.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22216796875,0.0,0.0,9.866451000561938e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22174072265625,0.0,0.0,0.0004680216079577,291.22418212890625,294.1499938964844,287.5231018066406,286.20703125,288.6939697265625,287.5563049316406,291.0843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983708150684,5.673586489507443e-09,0.000998365227133,-0.0139162642881274,0.0,0.0,0.0,-0.0076254559680819,60.0,-2.44225811958313,-0.0,-6.795841756002119e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,297.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.220947265625,0.0,0.0,9.368333121528848e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22235107421875,0.0,0.0,9.86533414106816e-05,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228088378906,0.0,0.0,7.286511390702799e-05,297.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216491699219,0.0,0.0,9.865319589152932e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212219238281,0.0,0.0,0.0004679679404944,291.223388671875,294.1499938964844,287.5230407714844,286.1975402832031,288.6732788085937,287.549560546875,291.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982555638998,5.660097723847457e-09,0.0009982498595491,-0.0138809271156787,0.0,0.0,0.0,-0.0076187686063349,60.0,-2.4413506984710693,-0.0,-6.794271456556089e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,297.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.220947265625,0.0,0.0,9.368333121528848e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22235107421875,0.0,0.0,9.86533414106816e-05,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228088378906,0.0,0.0,7.286511390702799e-05,297.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216491699219,0.0,0.0,9.865319589152932e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212219238281,0.0,0.0,0.0004679679404944,291.223388671875,294.1499938964844,287.5230407714844,286.1975402832031,288.6732788085937,287.549560546875,291.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982555638998,5.660097723847457e-09,0.0009982498595491,-0.0138809271156787,0.0,0.0,0.0,-0.0076187686063349,60.0,-2.4413506984710693,-0.0,-6.794271456556089e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206726074219,0.0,0.0,9.36763099161908e-05,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220764160156,0.0,0.0,9.864594176178798e-05,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225341796875,0.0,0.0,7.285964966285974e-05,297.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22137451171875,0.0,0.0,9.86457962426357e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.220947265625,0.0,0.0,0.0004679328412748,291.22296142578125,294.1499938964844,287.5233764648437,286.1929931640625,288.6630859375,287.5467529296875,291.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981802431866,5.651297207975858e-09,0.0009981746552512,-0.0138578722253441,0.0,0.0,0.0,-0.0076144058257341,60.0,-2.4405722618103027,-0.0,-6.793246853931123e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,9.366832819068804e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218017578125,0.0,0.0,9.863753075478598e-05,298.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22222900390625,0.0,0.0,7.285343599505723e-05,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210998535156,0.0,0.0,9.86373852356337e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206726074219,0.0,0.0,0.0004678929399233,291.2225646972656,294.1499938964844,287.52392578125,286.1885681152344,288.65301513671875,287.5443115234375,291.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980946779251,5.641294986702405e-09,0.0009980890899896,-0.0138316694647073,0.0,0.0,0.0,-0.0076094474643468,60.0,-2.439612627029419,-0.0,-6.792082984929948e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,297.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,9.364916331833228e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212219238281,0.0,0.0,9.861735452432184e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216796875,0.0,0.0,7.283853483386338e-05,297.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205505371094,0.0,0.0,9.861720900516956e-05,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201232910156,0.0,0.0,0.0004677972465287,291.22174072265625,294.1499938964844,287.5256652832031,286.1800537109375,288.6330871582031,287.5404052734375,291.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978896705433,5.6173212747978604e-09,0.0009978840826079,-0.013768863864243,0.0,0.0,0.0,-0.0075975628569722,60.0,-2.437173128128052,-0.0,-6.789292683606618e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,297.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,9.364916331833228e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212219238281,0.0,0.0,9.861735452432184e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216796875,0.0,0.0,7.283853483386338e-05,297.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205505371094,0.0,0.0,9.861720900516956e-05,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201232910156,0.0,0.0,0.0004677972465287,291.22174072265625,294.1499938964844,287.5256652832031,286.1800537109375,288.6330871582031,287.5404052734375,291.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978896705433,5.6173212747978604e-09,0.0009978840826079,-0.013768863864243,0.0,0.0,0.0,-0.0075975628569722,60.0,-2.437173128128052,-0.0,-6.789292683606618e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193908691406,0.0,0.0,9.36298310989514e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22076416015625,0.0,0.0,9.859698911895975e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22119140625,0.0,0.0,7.282349542947486e-05,297.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,9.859685087576509e-05,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196655273437,0.0,0.0,0.0004677006800193,291.2210693359375,294.1499938964844,287.5276794433594,286.1732177734375,288.6166687011719,287.5380859375,291.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976830333471,5.5931530518193995e-09,0.0009976774454116,-0.0137055497616529,0.0,0.0,0.0,-0.0075855813920497,60.0,-2.434600114822388,-0.0,-6.78648035545848e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21929931640625,0.0,0.0,9.362582204630598e-05,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206726074219,0.0,0.0,9.859276906354351e-05,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210998535156,0.0,0.0,7.282037404365838e-05,297.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.219970703125,0.0,0.0,9.859263082034886e-05,298.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195739746094,0.0,0.0,0.0004676806274801,291.2209167480469,294.1499938964844,287.5281066894531,286.17193603515625,288.6135559082031,287.5377502441406,291.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588138840550982e-09,0.0009976346045732,-0.0136924143880605,0.0,0.0,0.0,-0.0075830956920981,60.0,-2.434065818786621,-0.0,-6.78589699987242e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21875,0.0,0.0,9.359836985822768e-05,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,9.856385440798476e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204895019531,0.0,0.0,7.279901910806075e-05,297.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193908691406,0.0,0.0,9.85637161647901e-05,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.218994140625,0.0,0.0,0.0004675435193348,291.2200927734375,294.1499938964844,287.5311889648437,286.16412353515625,288.5944519042969,287.53619384765625,291.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973468258976,5.553836501803744e-09,0.0009973412379622,-0.0136025520041584,0.0,0.0,0.0,-0.0075660906732082,60.0,-2.4303886890411377,-0.0,-6.781907302411129e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21875,0.0,0.0,9.359836985822768e-05,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,9.856385440798476e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204895019531,0.0,0.0,7.279901910806075e-05,297.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193908691406,0.0,0.0,9.85637161647901e-05,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.218994140625,0.0,0.0,0.0004675435193348,291.2200927734375,294.1499938964844,287.5311889648437,286.16412353515625,288.5944519042969,287.53619384765625,291.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973468258976,5.553836501803744e-09,0.0009973412379622,-0.0136025520041584,0.0,0.0,0.0,-0.0075660906732082,60.0,-2.4303886890411377,-0.0,-6.781907302411129e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,297.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181701660156,0.0,0.0,9.356687223771588e-05,298.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.219482421875,0.0,0.0,9.85306833172217e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21990966796875,0.0,0.0,7.277451368281618e-05,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21881103515625,0.0,0.0,9.853054507402705e-05,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,0.0004673861549235,291.21923828125,294.1499938964844,287.53472900390625,286.1565246582031,288.57574462890625,287.5356140136719,291.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970103856176,5.514490641900238e-09,0.0009970047976821,-0.0134994750842452,0.0,0.0,0.0,-0.0075465855188667,60.0,-2.4262235164642334,-0.0,-6.777331407192835e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,297.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181701660156,0.0,0.0,9.356687223771588e-05,298.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.219482421875,0.0,0.0,9.85306833172217e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21990966796875,0.0,0.0,7.277451368281618e-05,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21881103515625,0.0,0.0,9.853054507402705e-05,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184143066406,0.0,0.0,0.0004673861549235,291.21923828125,294.1499938964844,287.53472900390625,286.1565246582031,288.57574462890625,287.5356140136719,291.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970103856176,5.514490641900238e-09,0.0009970047976821,-0.0134994750842452,0.0,0.0,0.0,-0.0075465855188667,60.0,-2.4262235164642334,-0.0,-6.777331407192835e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,297.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,9.354961366625504e-05,298.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191772460937,0.0,0.0,9.851250797510148e-05,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196044921875,0.0,0.0,7.276108954101801e-05,297.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.218505859375,0.0,0.0,9.85123697319068e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,0.0004672999493777,291.21881103515625,294.1499938964844,287.5366516113281,286.1528015136719,288.5665283203125,287.5356750488281,291.07354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968259837478,5.492940324813844e-09,0.0009968205122277,-0.013443018309772,0.0,0.0,0.0,-0.007535901851952,60.0,-2.4239840507507324,-0.0,-6.774826033506542e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,297.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2175598144531,0.0,0.0,9.353139466838913e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188720703125,0.0,0.0,9.849332127487288e-05,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21929931640625,0.0,0.0,7.274691597558558e-05,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182006835937,0.0,0.0,9.84931903076358e-05,298.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178039550781,0.0,0.0,0.0004672089416999,291.2183837890625,294.1499938964844,287.5386657714844,286.14910888671875,288.55743408203125,287.5359191894531,291.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470197184109793e-09,0.0009966260986402,-0.0133834360167384,0.0,0.0,0.0,-0.0075246272608637,60.0,-2.4216561317443848,-0.0,-6.772182814529516e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,297.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21697998046875,0.0,0.0,9.349211177323014e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21826171875,0.0,0.0,9.845195017987862e-05,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186584472656,0.0,0.0,7.271636422956362e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21759033203125,0.0,0.0,9.845181921264155e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172241210937,0.0,0.0,0.0004670127236749,291.2174987792969,294.1499938964844,287.5428466796875,286.1417541503906,288.5394897460937,287.5368957519531,291.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.42115730084447e-09,0.000996206770651,-0.0132549619302153,0.0,0.0,0.0,-0.007500316016376,60.0,-2.4167721271514893,-0.0,-6.76648426178872e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,297.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21697998046875,0.0,0.0,9.349211177323014e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21826171875,0.0,0.0,9.845195017987862e-05,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186584472656,0.0,0.0,7.271636422956362e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21759033203125,0.0,0.0,9.845181921264155e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172241210937,0.0,0.0,0.0004670127236749,291.2174987792969,294.1499938964844,287.5428466796875,286.1417541503906,288.5394897460937,287.5368957519531,291.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.42115730084447e-09,0.000996206770651,-0.0132549619302153,0.0,0.0,0.0,-0.007500316016376,60.0,-2.4167721271514893,-0.0,-6.76648426178872e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,9.34491617954336e-05,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176208496094,0.0,0.0,9.840672282734886e-05,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2180480957031,0.0,0.0,7.26829530321993e-05,297.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21697998046875,0.0,0.0,9.84065918601118e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21661376953125,0.0,0.0,0.0004667981702368,291.21661376953125,294.1499938964844,287.5471496582031,286.13446044921875,288.52197265625,287.5385437011719,291.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367552180501889e-09,0.0009957483271136,-0.0131145287305116,0.0,0.0,0.0,-0.0074737416580319,60.0,-2.411641836166382,-0.0,-6.760257775795253e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,9.34491617954336e-05,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176208496094,0.0,0.0,9.840672282734886e-05,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2180480957031,0.0,0.0,7.26829530321993e-05,297.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21697998046875,0.0,0.0,9.84065918601118e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21661376953125,0.0,0.0,0.0004667981702368,291.21661376953125,294.1499938964844,287.5471496582031,286.13446044921875,288.52197265625,287.5385437011719,291.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367552180501889e-09,0.0009957483271136,-0.0131145287305116,0.0,0.0,0.0,-0.0074737416580319,60.0,-2.411641836166382,-0.0,-6.760257775795253e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,297.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,9.340279939351603e-05,298.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21697998046875,0.0,0.0,9.835789387580009e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,7.264688611030579e-05,297.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,9.835776290856302e-05,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,0.000466566561954,291.2157287597656,294.1499938964844,287.551513671875,286.1270751953125,288.5048522949219,287.5406494140625,291.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309691797350524e-09,0.0009952535619959,-0.0129629448056221,0.0,0.0,0.0,-0.0074450578540563,60.0,-2.4063589572906494,-0.0,-6.753541015314114e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,297.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,9.340279939351603e-05,298.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21697998046875,0.0,0.0,9.835789387580009e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,7.264688611030579e-05,297.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,9.835776290856302e-05,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,0.000466566561954,291.2157287597656,294.1499938964844,287.551513671875,286.1270751953125,288.5048522949219,287.5406494140625,291.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309691797350524e-09,0.0009952535619959,-0.0129629448056221,0.0,0.0,0.0,-0.0074450578540563,60.0,-2.4063589572906494,-0.0,-6.753541015314114e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,297.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151184082031,0.0,0.0,9.335331560578196e-05,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2163391113281,0.0,0.0,9.830578346736728e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167358398437,0.0,0.0,7.260839629452676e-05,297.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,9.830565250013024e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,0.000466319383122,291.21484375,294.1499938964844,287.5557556152344,286.1195678710937,288.48809814453125,287.5431823730469,291.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.2479482981482314e-09,0.0009947256185114,-0.01280118804425,0.0,0.0,0.0,-0.007414449006319,60.0,-2.4010112285614014,-0.0,-6.746376612909445e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,297.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151184082031,0.0,0.0,9.335331560578196e-05,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2163391113281,0.0,0.0,9.830578346736728e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167358398437,0.0,0.0,7.260839629452676e-05,297.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,9.830565250013024e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,0.000466319383122,291.21484375,294.1499938964844,287.5557556152344,286.1195678710937,288.48809814453125,287.5431823730469,291.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.2479482981482314e-09,0.0009947256185114,-0.01280118804425,0.0,0.0,0.0,-0.007414449006319,60.0,-2.4010112285614014,-0.0,-6.746376612909445e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,297.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147827148437,0.0,0.0,9.332750050816684e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160339355469,0.0,0.0,9.82786004897207e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164001464844,0.0,0.0,7.258832192746922e-05,297.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,9.827846952248363e-05,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21502685546875,0.0,0.0,0.0004661904531531,291.2143859863281,294.1499938964844,287.5578308105469,286.1157531738281,288.4798889160156,287.5445556640625,291.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944554185494,5.215742948649904e-09,0.0009944502962753,-0.0127168148756027,0.0,0.0,0.0,-0.0073984833434224,60.0,-2.3983407020568848,-0.0,-6.742641289747553e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,297.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144775390625,0.0,0.0,9.330107423011214e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,9.825076267588884e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,7.256776007125154e-05,297.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,9.82506389846094e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146911621094,0.0,0.0,0.0004660584381781,291.21392822265625,294.1499938964844,287.559814453125,286.1118469238281,288.47174072265625,287.54595947265625,291.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.182768880729327e-09,0.0009941683383658,-0.0126304281875491,0.0,0.0,0.0,-0.0073821367695927,60.0,-2.3956871032714844,-0.0,-6.738817859286429e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138366699219,0.0,0.0,9.3246519099921e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21502685546875,0.0,0.0,9.819331171456724e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154235839844,0.0,0.0,7.252532668644562e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21441650390625,0.0,0.0,9.81931880232878e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,0.0004657859099097,291.2130126953125,294.1499938964844,287.56353759765625,286.1038818359375,288.45574951171875,287.5489196777344,291.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935913840308,5.114707768427706e-09,0.0009935862617567,-0.0124521180987358,0.0,0.0,0.0,-0.007348395884037,60.0,-2.3904736042022705,-0.0,-6.730928703291283e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138366699219,0.0,0.0,9.3246519099921e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21502685546875,0.0,0.0,9.819331171456724e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154235839844,0.0,0.0,7.252532668644562e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21441650390625,0.0,0.0,9.81931880232878e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,0.0004657859099097,291.2130126953125,294.1499938964844,287.56353759765625,286.1038818359375,288.45574951171875,287.5489196777344,291.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935913840308,5.114707768427706e-09,0.0009935862617567,-0.0124521180987358,0.0,0.0,0.0,-0.007348395884037,60.0,-2.3904736042022705,-0.0,-6.730928703291283e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,9.319467062596232e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21441650390625,0.0,0.0,9.81387056526728e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147827148437,0.0,0.0,7.24849960533902e-05,297.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138061523437,0.0,0.0,9.813858923735096e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21343994140625,0.0,0.0,0.0004655269149225,291.212158203125,294.1499938964844,287.56658935546875,286.0962219238281,288.4413452148437,287.5516967773437,291.0610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930381784215,5.050024842745415e-09,0.0009930331725627,-0.0122826565057039,0.0,0.0,0.0,-0.0073163295164704,60.0,-2.3858563899993896,-0.0,-6.723436030142693e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131652832031,0.0,0.0,9.3190094048623e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21435546875,0.0,0.0,9.813389624468982e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147216796875,0.0,0.0,7.248143811011687e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137451171875,0.0,0.0,9.813377255341038e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,0.0004655040684156,291.21209716796875,294.1499938964844,287.5668334960937,286.0955505371094,288.4400939941406,287.55194091796875,291.06085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.0443227372909405e-09,0.0009929843945428,-0.012267718091607,0.0,0.0,0.0,-0.0073135029524564,60.0,-2.385464668273926,-0.0,-6.722775935941172e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
