time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12440460,297.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124938964844,0.0,0.0,9.313232294516638e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2136535644531,0.0,0.0,9.807305468712002e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,7.243650179589167e-05,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21307373046875,0.0,0.0,9.807293099584058e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,0.0004652154748328,291.2111511230469,294.1499938964844,287.569580078125,286.0868225097656,288.4248046875,287.55487060546875,291.05914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972253719870423e-09,0.0009923682082444,-0.0120789054781198,0.0,0.0,0.0,-0.0072777750901877,60.0,-2.3807637691497803,-0.0,-6.714432743137877e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,297.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124938964844,0.0,0.0,9.313232294516638e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2136535644531,0.0,0.0,9.807305468712002e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,7.243650179589167e-05,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21307373046875,0.0,0.0,9.807293099584058e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,0.0004652154748328,291.2111511230469,294.1499938964844,287.569580078125,286.0868225097656,288.4248046875,287.55487060546875,291.05914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972253719870423e-09,0.0009923682082444,-0.0120789054781198,0.0,0.0,0.0,-0.0072777750901877,60.0,-2.3807637691497803,-0.0,-6.714432743137877e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118225097656,0.0,0.0,9.30737005546689e-05,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129821777344,0.0,0.0,9.801131818676367e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133483886719,0.0,0.0,7.239090336952358e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123718261719,0.0,0.0,9.801119449548425e-05,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120361328125,0.0,0.0,0.0004649226320907,291.210205078125,294.1499938964844,287.5716247558594,286.0776062011719,288.4097900390625,287.55767822265625,291.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899127326041253e-09,0.0009917428251355,-0.0118873203173279,0.0,0.0,0.0,-0.0072415233589708,60.0,-2.376425743103028,-0.0,-6.705973021325917e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118225097656,0.0,0.0,9.30737005546689e-05,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129821777344,0.0,0.0,9.801131818676367e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133483886719,0.0,0.0,7.239090336952358e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123718261719,0.0,0.0,9.801119449548425e-05,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120361328125,0.0,0.0,0.0004649226320907,291.210205078125,294.1499938964844,287.5716247558594,286.0776062011719,288.4097900390625,287.55767822265625,291.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899127326041253e-09,0.0009917428251355,-0.0118873203173279,0.0,0.0,0.0,-0.0072415233589708,60.0,-2.376425743103028,-0.0,-6.705973021325917e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,297.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21148681640625,0.0,0.0,9.304423292633146e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126159667969,0.0,0.0,9.798028622753918e-05,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129821777344,0.0,0.0,7.236798410303891e-05,297.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120361328125,0.0,0.0,9.798016981221735e-05,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117004394531,0.0,0.0,0.0004647754540201,291.2097473144531,294.1499938964844,287.5723571777344,286.0727844238281,288.40240478515625,287.5589904785156,291.0566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914333932101,4.8623745030340615e-09,0.0009914286201819,-0.0117910308763384,0.0,0.0,0.0,-0.0072233034297823,60.0,-2.374453544616699,-0.0,-6.7017225546806e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21112060546875,0.0,0.0,9.30147580220364e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122802734375,0.0,0.0,9.794924699235708e-05,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.212646484375,0.0,0.0,7.234505756059662e-05,297.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117004394531,0.0,0.0,9.794912330107763e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,0.000464628188638,291.2092590332031,294.1499938964844,287.5729064941406,286.0678100585937,288.3951110839844,287.56024169921875,291.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825603916458476e-09,0.0009911141823977,-0.0116946939378976,0.0,0.0,0.0,-0.0072050746530294,60.0,-2.372602701187134,-0.0,-6.697472088035283e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,9.295597556047142e-05,297.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,9.78873431449756e-05,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119140625,0.0,0.0,7.229933544294909e-05,297.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,9.788722672965378e-05,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,0.0004643345600925,291.20831298828125,294.1499938964844,287.5732727050781,286.0574035644531,288.3807067871094,287.5624389648437,291.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904919425025,4.752285676090651e-09,0.0009904871694743,-0.0115026040002703,0.0,0.0,0.0,-0.0071687274612486,60.0,-2.36931586265564,-0.0,-6.689000286996817e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,9.295597556047142e-05,297.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,9.78873431449756e-05,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119140625,0.0,0.0,7.229933544294909e-05,297.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,9.788722672965378e-05,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,0.0004643345600925,291.20831298828125,294.1499938964844,287.5732727050781,286.0574035644531,288.3807067871094,287.5624389648437,291.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904919425025,4.752285676090651e-09,0.0009904871694743,-0.0115026040002703,0.0,0.0,0.0,-0.0071687274612486,60.0,-2.36931586265564,-0.0,-6.689000286996817e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,297.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,9.289781155530365e-05,297.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,9.78260941337794e-05,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,7.22540935385041e-05,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,9.782597771845758e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,0.000464044016553,291.20733642578125,294.1499938964844,287.5726318359375,286.0462951660156,288.3665466308594,287.564208984375,291.0523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898714488372,4.679736598234285e-09,0.0009898667922243,-0.0113125285133719,0.0,0.0,0.0,-0.0071327616460621,60.0,-2.3666999340057373,-0.0,-6.680622988142204e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,297.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,9.289781155530365e-05,297.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,9.78260941337794e-05,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,7.22540935385041e-05,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,9.782597771845758e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,0.000464044016553,291.20733642578125,294.1499938964844,287.5726318359375,286.0462951660156,288.3665466308594,287.564208984375,291.0523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898714488372,4.679736598234285e-09,0.0009898667922243,-0.0113125285133719,0.0,0.0,0.0,-0.0071327616460621,60.0,-2.3666999340057373,-0.0,-6.680622988142204e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090148925781,0.0,0.0,9.284066618420184e-05,297.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,9.776590741239488e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,7.220964471343905e-05,297.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,9.776579827303068e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.209228515625,0.0,0.0,0.0004637585661839,291.20635986328125,294.1499938964844,287.5708312988281,286.034423828125,288.3526306152344,287.5654296875,291.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892618982121,4.608455839161252e-09,0.0009892572415992,-0.0111257750540971,0.0,0.0,0.0,-0.0070974244736135,60.0,-2.364832639694214,-0.0,-6.67239703489031e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090148925781,0.0,0.0,9.284066618420184e-05,297.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,9.776590741239488e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,7.220964471343905e-05,297.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095642089844,0.0,0.0,9.776579827303068e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.209228515625,0.0,0.0,0.0004637585661839,291.20635986328125,294.1499938964844,287.5708312988281,286.034423828125,288.3526306152344,287.5654296875,291.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892618982121,4.608455839161252e-09,0.0009892572415992,-0.0111257750540971,0.0,0.0,0.0,-0.0070974244736135,60.0,-2.364832639694214,-0.0,-6.67239703489031e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,297.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,9.278487414121628e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,9.770715405466036e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,7.216624362627044e-05,297.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,9.770704491529614e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,0.0004634798679035,291.20538330078125,294.1499938964844,287.5678100585937,286.021728515625,288.33892822265625,287.5660400390625,291.0489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886666666716,4.538864395442488e-09,0.000988662126474,-0.0109434453770518,0.0,0.0,0.0,-0.0070629250258207,60.0,-2.3638010025024414,-0.0,-6.664370744147163e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,297.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,9.278487414121628e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,9.770715405466036e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.209716796875,0.0,0.0,7.216624362627044e-05,297.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,9.770704491529614e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,0.0004634798679035,291.20538330078125,294.1499938964844,287.5678100585937,286.021728515625,288.33892822265625,287.5660400390625,291.0489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886666666716,4.538864395442488e-09,0.000988662126474,-0.0109434453770518,0.0,0.0,0.0,-0.0070629250258207,60.0,-2.3638010025024414,-0.0,-6.664370744147163e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,9.275758930016308e-05,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090148925781,0.0,0.0,9.767842129804194e-05,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,7.214501965790987e-05,297.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,9.767831215867771e-05,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,0.0004633435746654,291.2048645019531,294.1499938964844,287.5657653808594,286.0150146484375,288.3321533203125,287.5660705566406,291.0480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988375628367,4.5048280661319495e-09,0.0009883710881695,-0.0108542693778872,0.0,0.0,0.0,-0.0070460517890751,60.0,-2.3636398315429688,-0.0,-6.660447127160296e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,9.273071918869392e-05,297.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,9.765012509888038e-05,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.208984375,0.0,0.0,7.212411583168432e-05,297.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20806884765625,0.0,0.0,9.765000868355855e-05,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,0.0004632093477994,291.2043762207031,294.1499938964844,287.5633850097656,286.0080871582031,288.3254089355469,287.56591796875,291.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880888974294,4.4713091007508865e-09,0.0009880844736471,-0.0107664493843913,0.0,0.0,0.0,-0.0070294346660375,60.0,-2.363710403442383,-0.0,-6.656584616848704e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,9.267836867365986e-05,297.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.759499516803773e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,7.208339957287535e-05,297.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20733642578125,0.0,0.0,9.75948860286735e-05,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,0.0004629478498827,291.203369140625,294.1499938964844,287.5574951171875,285.9934997558594,288.3120422363281,287.56500244140625,291.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875304531306,4.406008446977694e-09,0.0009875260293483,-0.0105953607708215,0.0,0.0,0.0,-0.0069970623590052,60.0,-2.3645851612091064,-0.0,-6.649062100905212e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,9.267836867365986e-05,297.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.759499516803773e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,7.208339957287535e-05,297.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20733642578125,0.0,0.0,9.75948860286735e-05,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,0.0004629478498827,291.203369140625,294.1499938964844,287.5574951171875,285.9934997558594,288.3120422363281,287.56500244140625,291.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875304531306,4.406008446977694e-09,0.0009875260293483,-0.0105953607708215,0.0,0.0,0.0,-0.0069970623590052,60.0,-2.3645851612091064,-0.0,-6.649062100905212e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,297.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,9.26280117710121e-05,297.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,9.754196798894554e-05,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,7.20442330930382e-05,297.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,9.754185884958132e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,0.0004626963054761,291.2023620605469,294.1499938964844,287.54998779296875,285.97784423828125,288.2987670898437,287.5632019042969,291.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869933128356,4.343197357314921e-09,0.0009869890054687,-0.0104307932779192,0.0,0.0,0.0,-0.0069659240543842,60.0,-2.366565465927124,-0.0,-6.641830196940647e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,297.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,9.26280117710121e-05,297.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,9.754196798894554e-05,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,7.20442330930382e-05,297.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,9.754185884958132e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,0.0004626963054761,291.2023620605469,294.1499938964844,287.54998779296875,285.97784423828125,288.2987670898437,287.5632019042969,291.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869933128356,4.343197357314921e-09,0.0009869890054687,-0.0104307932779192,0.0,0.0,0.0,-0.0069659240543842,60.0,-2.366565465927124,-0.0,-6.641830196940647e-08,0.0,283.1427307128906,288.0458679199219,287.2261657714844,287.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.609164176834977e-21,3.804582088417489e-21,3.804581684520705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
