time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11854020,296.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019836425781,0.0,0.0,9.50257744989358e-05,296.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019836425781,0.0,0.0,0.0001000667180051,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019836425781,0.0,0.0,7.390893733827397e-05,296.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019836425781,0.0,0.0,0.0001000667180051,296.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00201416015625,0.0,0.0,0.0004746734048239,292.9678649902344,294.1499938964844,285.3500061035156,285.3500061035156,285.6287536621094,285.3500061035156,292.5910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124880354851,7.324381545714686e-09,0.0010124807013198,-0.0182404536753892,0.0,0.0,0.0,-0.0084438240155577,60.0,-5.032853603363037,-0.0,-6.989397149936849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854080,296.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019836425781,0.0,0.0,9.50257744989358e-05,296.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019836425781,0.0,0.0,0.0001000667180051,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019836425781,0.0,0.0,7.390893733827397e-05,296.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019836425781,0.0,0.0,0.0001000667180051,296.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00201416015625,0.0,0.0,0.0004746734048239,292.9678649902344,294.1499938964844,285.3500061035156,285.3500061035156,285.6287536621094,285.3500061035156,292.5910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124880354851,7.324381545714686e-09,0.0010124807013198,-0.0182404536753892,0.0,0.0,0.0,-0.0084438240155577,60.0,-5.032853603363037,-0.0,-6.989397149936849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854140,296.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996337890625,0.0,0.0,9.515780402580276e-05,296.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996337890625,0.0,0.0,0.0001002057470032,296.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996337890625,0.0,0.0,7.401162292808294e-05,296.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996337890625,0.0,0.0,0.0001002057470032,296.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996643066406,0.0,0.0,0.0004753329267259,292.96514892578125,294.1499938964844,285.3500061035156,285.3500061035156,285.6237487792969,285.3500061035156,292.58740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138947982341,7.488876185846038e-09,0.0010138873476535,-0.018671290948987,0.0,0.0,0.0,-0.0085253715515136,60.0,-5.037607192993164,-0.0,-7.008832625388095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854200,296.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996337890625,0.0,0.0,9.515780402580276e-05,296.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996337890625,0.0,0.0,0.0001002057470032,296.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996337890625,0.0,0.0,7.401162292808294e-05,296.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996337890625,0.0,0.0,0.0001002057470032,296.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996643066406,0.0,0.0,0.0004753329267259,292.96514892578125,294.1499938964844,285.3500061035156,285.3500061035156,285.6237487792969,285.3500061035156,292.58740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138947982341,7.488876185846038e-09,0.0010138873476535,-0.018671290948987,0.0,0.0,0.0,-0.0085253715515136,60.0,-5.037607192993164,-0.0,-7.008832625388095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854260,296.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972839355469,0.0,0.0,9.527829388389364e-05,296.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972839355469,0.0,0.0,0.000100332632428,296.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972839355469,0.0,0.0,7.410533726215363e-05,296.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972839355469,0.0,0.0,0.000100332632428,296.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.0,0.0,0.0004759347939398,292.96240234375,294.1499938964844,285.3500061035156,285.3500061035156,285.6188659667969,285.3500061035156,292.58380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151786264032,7.638994325986914e-09,0.0010151710594072,-0.0190644636750221,0.0,0.0,0.0,-0.008599791675806,60.0,-5.041782379150391,-0.0,-7.026593351611157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854320,296.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972839355469,0.0,0.0,9.527829388389364e-05,296.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972839355469,0.0,0.0,0.000100332632428,296.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972839355469,0.0,0.0,7.410533726215363e-05,296.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972839355469,0.0,0.0,0.000100332632428,296.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.0,0.0,0.0004759347939398,292.96240234375,294.1499938964844,285.3500061035156,285.3500061035156,285.6188659667969,285.3500061035156,292.58380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151786264032,7.638994325986914e-09,0.0010151710594072,-0.0190644636750221,0.0,0.0,0.0,-0.008599791675806,60.0,-5.041782379150391,-0.0,-7.026593351611157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854380,296.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.99493408203125,0.0,0.0,9.538718586554752e-05,296.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99493408203125,0.0,0.0,0.00010044730152,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99493408203125,0.0,0.0,7.419002940878272e-05,296.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949035644531,0.0,0.0,0.00010044730152,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99493408203125,0.0,0.0,0.000476478744531,292.95965576171875,294.1499938964844,285.3500061035156,285.3500061035156,285.6140441894531,285.3500061035156,292.5801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163389379158,7.774661803239269e-09,0.0010163311380892,-0.0194197800010442,0.0,0.0,0.0,-0.0086670480668544,60.0,-5.045375823974609,-0.0,-7.042662986123106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854440,296.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.99493408203125,0.0,0.0,9.538718586554752e-05,296.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99493408203125,0.0,0.0,0.00010044730152,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99493408203125,0.0,0.0,7.419002940878272e-05,296.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949035644531,0.0,0.0,0.00010044730152,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99493408203125,0.0,0.0,0.000476478744531,292.95965576171875,294.1499938964844,285.3500061035156,285.3500061035156,285.6140441894531,285.3500061035156,292.5801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163389379158,7.774661803239269e-09,0.0010163311380892,-0.0194197800010442,0.0,0.0,0.0,-0.0086670480668544,60.0,-5.045375823974609,-0.0,-7.042662986123106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854500,296.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9937438964844,0.0,0.0,9.543633495923132e-05,296.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9937438964844,0.0,0.0,0.0001004990554065,296.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9937438964844,0.0,0.0,7.422825729008764e-05,296.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99371337890625,0.0,0.0,0.0001004990554065,296.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9937438964844,0.0,0.0,0.0004767242644447,292.9582824707031,294.1499938964844,285.3500061035156,285.3500061035156,285.6116638183594,285.3500061035156,292.578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168626904487,7.835897264385494e-09,0.0010168547742068,-0.0195801556110382,0.0,0.0,0.0,-0.0086974054574966,60.0,-5.046901226043701,-0.0,-7.049922601254367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854560,296.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925231933594,0.0,0.0,9.548238449497148e-05,296.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925231933594,0.0,0.0,0.000100547542388,296.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925231933594,0.0,0.0,7.426407682942227e-05,296.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925231933594,0.0,0.0,0.000100547542388,296.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925537109375,0.0,0.0,0.0004769542720168,292.9568786621094,294.1499938964844,285.3500061035156,285.3500061035156,285.6092834472656,285.3500061035156,292.5765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173532646149,7.893268261227604e-09,0.001017345348373,-0.019730407744646,0.0,0.0,0.0,-0.0087258461862802,60.0,-5.048263072967529,-0.0,-7.05672746903474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854620,296.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901428222656,0.0,0.0,9.556434815749526e-05,296.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901428222656,0.0,0.0,0.0001006338643492,296.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901428222656,0.0,0.0,7.432782877003774e-05,296.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901123046875,0.0,0.0,0.0001006338643492,296.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901428222656,0.0,0.0,0.0004773637047037,292.9541015625,294.1499938964844,285.3500061035156,285.3500061035156,285.6046142578125,285.3500061035156,292.57293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182267287746,7.995393680459983e-09,0.0010182186961174,-0.0199978668242692,0.0,0.0,0.0,-0.0087764747440814,60.0,-5.05049991607666,-0.0,-7.068848617564073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854680,296.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901428222656,0.0,0.0,9.556434815749526e-05,296.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901428222656,0.0,0.0,0.0001006338643492,296.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901428222656,0.0,0.0,7.432782877003774e-05,296.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901123046875,0.0,0.0,0.0001006338643492,296.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901428222656,0.0,0.0,0.0004773637047037,292.9541015625,294.1499938964844,285.3500061035156,285.3500061035156,285.6046142578125,285.3500061035156,292.57293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182267287746,7.995393680459983e-09,0.0010182186961174,-0.0199978668242692,0.0,0.0,0.0,-0.0087764747440814,60.0,-5.05049991607666,-0.0,-7.068848617564073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854740,296.6407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9877014160156,0.0,0.050000000745058,9.563301136950032e-05,296.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9877014160156,0.0,0.050000000745058,0.00010070616554,296.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9877014160156,0.0,0.050000000745058,7.438122702296823e-05,296.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9877014160156,0.0,0.050000000745058,0.00010070616554,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9877319335937,0.0,0.050000000745058,0.0004777066933456,292.9513244628906,291.1499938964844,285.3500061035156,285.3500061035156,285.6000671386719,285.3500061035156,292.5693359375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010189582826569,8.080935032239722e-09,0.0010189502499997,-0.0202218908816576,0.0,0.0,0.0,-0.0088188806548714,60.0,-5.051955699920654,-0.0,-7.079009378685441e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854800,296.6407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9877014160156,0.0,0.050000000745058,9.563301136950032e-05,296.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9877014160156,0.0,0.050000000745058,0.00010070616554,296.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9877014160156,0.0,0.050000000745058,7.438122702296823e-05,296.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9877014160156,0.0,0.050000000745058,0.00010070616554,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9877319335937,0.0,0.050000000745058,0.0004777066933456,292.9513244628906,291.1499938964844,285.3500061035156,285.3500061035156,285.6000671386719,285.3500061035156,292.5693359375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010189582826569,8.080935032239722e-09,0.0010189502499997,-0.0202218908816576,0.0,0.0,0.0,-0.0088188806548714,60.0,-5.051955699920654,-0.0,-7.079009378685441e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854860,296.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7098388671875,0.6340478658676147,0.050000000745058,0.0408397242426872,296.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7098388671875,0.6340478658676147,0.050000000745058,0.0430061966180801,296.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7098388671875,0.6340478658676147,0.050000000745058,0.0317642278969287,296.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7098388671875,0.6340478658676147,0.050000000745058,0.0430061966180801,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7098388671875,0.6340478658676147,0.050000000745058,0.2040028721094131,292.66259765625,291.1499938964844,285.3500061035156,285.3497619628906,292.412353515625,294.2777099609375,292.5374450683594,1.0,0.1097078248858451,0.2000000029802322,0.2000000029802322,0.9901719689369202,1.0,-0.4350785315036773,0.0194855201989412,0.4155930280685425,-0.1121270656585693,0.0,0.0,0.0,10.193912506103516,60.0,53.10439300537109,-0.0,12.278077125549316,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854920,296.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5763854980469,0.631330132484436,0.050000000745058,0.0452352203428745,296.5917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5763854980469,0.631330132484436,0.050000000745058,0.0476348660886287,296.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5763854980469,0.631330132484436,0.050000000745058,0.035182949155569,296.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5763854980469,0.631330132484436,0.050000000745058,0.0476348660886287,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5763854980469,0.631330132484436,0.050000000745058,0.2259592860937118,292.57281494140625,291.1499938964844,285.3500061035156,285.3490600585937,293.4500427246094,296.7343444824219,292.6175537109375,1.0,0.1210799217224121,0.4000000059604645,0.4000000059604645,0.9803439378738404,1.0,-0.4819925427436828,0.0907131806015968,0.3912793695926666,-0.0516259707510471,0.0,0.0,0.0,12.532086372375488,60.0,218.81524658203125,-0.0,16.677492141723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854980,296.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7215270996094,0.5709037780761719,0.050000000745058,0.0456811040639877,296.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7215270996094,0.5709037780761719,0.050000000745058,0.0481044016778469,296.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7215270996094,0.5709037780761719,0.050000000745058,0.0355297476053237,296.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7215270996094,0.5709037780761719,0.050000000745058,0.0481044016778469,296.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7215270996094,0.5709037780761719,0.050000000745058,0.2281865775585174,292.72314453125,291.1499938964844,285.3500061035156,285.3463439941406,292.0562744140625,296.8418884277344,292.6939697265625,1.0,0.1405587643384933,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867413640022278,0.2069465219974517,0.2797948122024536,0.0630855783820152,0.0,0.0,0.0,20.07259178161621,60.0,-63.03337860107422,-0.0,23.17630958557129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855040,296.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7215270996094,0.5709037780761719,0.050000000745058,0.0456811040639877,296.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7215270996094,0.5709037780761719,0.050000000745058,0.0481044016778469,296.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7215270996094,0.5709037780761719,0.050000000745058,0.0355297476053237,296.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7215270996094,0.5709037780761719,0.050000000745058,0.0481044016778469,296.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7215270996094,0.5709037780761719,0.050000000745058,0.2281865775585174,292.72314453125,291.1499938964844,285.3500061035156,285.3463439941406,292.0562744140625,296.8418884277344,292.6939697265625,1.0,0.1405587643384933,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867413640022278,0.2069465219974517,0.2797948122024536,0.0630855783820152,0.0,0.0,0.0,20.07259178161621,60.0,-63.03337860107422,-0.0,23.17630958557129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855100,296.5638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6390991210937,0.5492081046104431,0.050000000745058,0.0458181388676166,296.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6390991210937,0.5492081046104431,0.050000000745058,0.0482487082481384,296.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6390991210937,0.5492081046104431,0.050000000745058,0.035636331886053,296.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6390991210937,0.5492081046104431,0.050000000745058,0.0482487082481384,296.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6390991210937,0.5492081046104431,0.050000000745058,0.2288710922002792,292.6286926269531,291.1499938964844,285.3500061035156,285.3443298339844,291.8383178710937,296.83056640625,292.5660095214844,1.0,0.1489538997411728,1.0,1.0,0.950859785079956,1.0,-0.4882015585899353,0.2132572531700134,0.2749443054199219,0.0690612122416496,0.0,0.0,0.0,23.73485946655273,60.0,-199.01046752929688,-0.0,26.324562072753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855160,296.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5244140625,0.5324746966362,0.050000000745058,0.0459490604698658,296.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5244140625,0.5324746966362,0.050000000745058,0.0483865737915039,296.5555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5244140625,0.5324746966362,0.050000000745058,0.0357381589710712,296.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5244140625,0.5324746966362,0.050000000745058,0.0483865737915039,296.8167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5244140625,0.5324746966362,0.050000000745058,0.2295250594615936,292.51373291015625,291.1499938964844,285.3500061035156,285.3419189453125,291.8031005859375,296.8200378417969,292.4654541015625,1.0,0.1565137952566146,1.0,1.0,0.932494342327118,1.0,-0.4895966053009033,0.2143533378839492,0.2752432525157928,0.069868303835392,0.0,0.0,0.0,27.236230850219727,60.0,-226.1614227294922,-0.0,29.35333633422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855220,296.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3665771484375,0.5096734166145325,0.050000000745058,0.0461877733469009,296.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3665771484375,0.5096734166145325,0.050000000745058,0.0486379489302635,296.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3665771484375,0.5096734166145325,0.050000000745058,0.0359238237142562,296.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3665771484375,0.5096734166145325,0.050000000745058,0.0486379489302635,296.7987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3665771484375,0.5096734166145325,0.050000000745058,0.2307174950838089,292.360107421875,291.1499938964844,285.3500061035156,285.3359375,291.7723083496094,296.8014831542969,292.32861328125,1.0,0.1693450212478637,1.0,1.0,0.8957634568214417,1.0,-0.4921402931213379,0.2163667231798172,0.2757735848426819,0.0713897049427032,0.0,0.0,0.0,33.62105941772461,60.0,-202.9661865234375,-0.0,34.92008972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855280,296.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3665771484375,0.5096734166145325,0.050000000745058,0.0461877733469009,296.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3665771484375,0.5096734166145325,0.050000000745058,0.0486379489302635,296.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3665771484375,0.5096734166145325,0.050000000745058,0.0359238237142562,296.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3665771484375,0.5096734166145325,0.050000000745058,0.0486379489302635,296.7987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3665771484375,0.5096734166145325,0.050000000745058,0.2307174950838089,292.360107421875,291.1499938964844,285.3500061035156,285.3359375,291.7723083496094,296.8014831542969,292.32861328125,1.0,0.1693450212478637,1.0,1.0,0.8957634568214417,1.0,-0.4921402931213379,0.2163667231798172,0.2757735848426819,0.0713897049427032,0.0,0.0,0.0,33.62105941772461,60.0,-202.9661865234375,-0.0,34.92008972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855340,296.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2460327148437,0.4955463409423828,0.050000000745058,0.0463916659355163,296.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2460327148437,0.4955463409423828,0.050000000745058,0.0488526560366153,296.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2460327148437,0.4955463409423828,0.050000000745058,0.0360824055969715,296.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2460327148437,0.4955463409423828,0.050000000745058,0.0488526560366153,296.78369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2460327148437,0.4955463409423828,0.050000000745058,0.2317359745502472,292.24041748046875,291.1499938964844,285.3500061035156,285.3284912109375,291.7362976074219,296.7859802246094,292.2123413085937,1.0,0.1795154213905334,1.0,1.0,0.8590325713157654,1.0,-0.4943129122257232,0.2185469269752502,0.275765985250473,0.0731997415423393,0.0,0.0,0.0,39.075103759765625,60.0,-174.82168579101562,-0.0,39.7199821472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855400,296.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2460327148437,0.4955463409423828,0.050000000745058,0.0463916659355163,296.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2460327148437,0.4955463409423828,0.050000000745058,0.0488526560366153,296.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2460327148437,0.4955463409423828,0.050000000745058,0.0360824055969715,296.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2460327148437,0.4955463409423828,0.050000000745058,0.0488526560366153,296.78369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2460327148437,0.4955463409423828,0.050000000745058,0.2317359745502472,292.24041748046875,291.1499938964844,285.3500061035156,285.3284912109375,291.7362976074219,296.7859802246094,292.2123413085937,1.0,0.1795154213905334,1.0,1.0,0.8590325713157654,1.0,-0.4943129122257232,0.2185469269752502,0.275765985250473,0.0731997415423393,0.0,0.0,0.0,39.075103759765625,60.0,-174.82168579101562,-0.0,39.7199821472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855460,296.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13677978515625,0.4858592748641968,0.050000000745058,0.0465604364871978,296.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13677978515625,0.4858592748641968,0.050000000745058,0.0490303821861743,296.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.13677978515625,0.4858592748641968,0.050000000745058,0.0362136736512184,296.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.13677978515625,0.4858592748641968,0.050000000745058,0.0490303821861743,296.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.13677978515625,0.4858592748641968,0.050000000745058,0.2325790226459503,292.13165283203125,291.1499938964844,285.3500061035156,285.3196716308594,291.6809997558594,296.7728576660156,292.105712890625,1.0,0.1874845027923584,1.0,1.0,0.8125066757202148,1.0,-0.4961113631725311,0.2215637266635894,0.2745476365089416,0.0759642347693443,0.0,0.0,0.0,43.5904541015625,48.0,-154.24221801757812,-0.0,43.72502517700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855520,296.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13677978515625,0.4858592748641968,0.050000000745058,0.0465604364871978,296.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13677978515625,0.4858592748641968,0.050000000745058,0.0490303821861743,296.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.13677978515625,0.4858592748641968,0.050000000745058,0.0362136736512184,296.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.13677978515625,0.4858592748641968,0.050000000745058,0.0490303821861743,296.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.13677978515625,0.4858592748641968,0.050000000745058,0.2325790226459503,292.13165283203125,291.1499938964844,285.3500061035156,285.3196716308594,291.6809997558594,296.7728576660156,292.105712890625,1.0,0.1874845027923584,1.0,1.0,0.8125066757202148,1.0,-0.4961113631725311,0.2215637266635894,0.2745476365089416,0.0759642347693443,0.0,0.0,0.0,43.5904541015625,48.0,-154.24221801757812,-0.0,43.72502517700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855580,296.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0339660644531,0.4835722148418426,0.050000000745058,0.0466025732457637,296.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0339660644531,0.4835722148418426,0.050000000745058,0.0490747541189193,296.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0339660644531,0.4835722148418426,0.050000000745058,0.0362464450299739,296.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0339660644531,0.4835722148418426,0.050000000745058,0.0490747541189193,296.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0339660644531,0.4835722148418426,0.050000000745058,0.2327895015478134,292.0290832519531,291.1499938964844,285.3500061035156,285.30963134765625,291.6015014648437,296.7616271972656,292.00408935546875,1.0,0.1889362186193466,1.0,1.0,0.7659807801246643,1.0,-0.4965607225894928,0.2251012772321701,0.2714594602584839,0.0795961543917656,0.0,0.0,0.0,44.719913482666016,36.0,-143.3964385986328,-0.0,44.73159408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855640,296.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0339660644531,0.4835722148418426,0.050000000745058,0.0466025732457637,296.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0339660644531,0.4835722148418426,0.050000000745058,0.0490747541189193,296.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0339660644531,0.4835722148418426,0.050000000745058,0.0362464450299739,296.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0339660644531,0.4835722148418426,0.050000000745058,0.0490747541189193,296.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0339660644531,0.4835722148418426,0.050000000745058,0.2327895015478134,292.0290832519531,291.1499938964844,285.3500061035156,285.30963134765625,291.6015014648437,296.7616271972656,292.00408935546875,1.0,0.1889362186193466,1.0,1.0,0.7659807801246643,1.0,-0.4965607225894928,0.2251012772321701,0.2714594602584839,0.0795961543917656,0.0,0.0,0.0,44.719913482666016,36.0,-143.3964385986328,-0.0,44.73159408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855700,296.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9835510253906,0.4847869277000427,0.050000000745058,0.0465801283717155,296.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9835510253906,0.4847869277000427,0.050000000745058,0.0490511208772659,296.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9835510253906,0.4847869277000427,0.050000000745058,0.0362289883196353,296.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9835510253906,0.4847869277000427,0.050000000745058,0.0490511208772659,296.7550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9835510253906,0.4847869277000427,0.050000000745058,0.2326774001121521,291.9786682128906,291.1499938964844,285.3500061035156,285.3041687011719,291.5494689941406,296.7566223144531,291.95361328125,1.0,0.1877461373805999,1.0,1.0,0.7427178621292114,1.0,-0.4963216781616211,0.2272359877824783,0.2690856754779815,0.0818946436047554,0.0,0.0,0.0,44.121219635009766,36.0,-141.95263671875,-0.0,44.19832611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855760,296.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9327697753906,0.4872911870479584,0.050000000745058,0.0465343482792377,296.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9327697753906,0.4872911870479584,0.050000000745058,0.0490029118955135,296.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9327697753906,0.4872911870479584,0.050000000745058,0.0361933819949626,296.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9327697753906,0.4872911870479584,0.050000000745058,0.0490029118955135,296.7505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9327697753906,0.4872911870479584,0.050000000745058,0.2324487119913101,291.9278564453125,291.1499938964844,285.3500061035156,285.2984313964844,291.4974365234375,296.751953125,291.90240478515625,1.0,0.1854690909385681,1.0,1.0,0.7246510982513428,1.0,-0.4958339333534241,0.2291263937950134,0.2667075395584106,0.0840146616101265,0.0,0.0,0.0,42.89845657348633,25.0,-141.99002075195312,-0.0,43.11040878295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855820,296.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8298645019531,0.4954323768615722,0.050000000745058,0.0463935174047946,296.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8298645019531,0.4954323768615722,0.050000000745058,0.0488546080887317,296.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8298645019531,0.4954323768615722,0.050000000745058,0.036083847284317,296.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8298645019531,0.4954323768615722,0.050000000745058,0.0488546080887317,296.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8298645019531,0.4954323768615722,0.050000000745058,0.2317452281713485,291.8248291015625,291.1499938964844,285.3500061035156,285.2862243652344,291.3760681152344,296.7435607910156,291.7987365722656,1.0,0.1785115152597427,1.0,1.0,0.6885176301002502,1.0,-0.4943334758281708,0.2336798161268234,0.2606536448001861,0.0891656577587127,0.0,0.0,0.0,39.1357421875,25.0,-145.22763061523438,-0.0,39.775482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855880,296.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8298645019531,0.4954323768615722,0.050000000745058,0.0463935174047946,296.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8298645019531,0.4954323768615722,0.050000000745058,0.0488546080887317,296.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8298645019531,0.4954323768615722,0.050000000745058,0.036083847284317,296.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8298645019531,0.4954323768615722,0.050000000745058,0.0488546080887317,296.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8298645019531,0.4954323768615722,0.050000000745058,0.2317452281713485,291.8248291015625,291.1499938964844,285.3500061035156,285.2862243652344,291.3760681152344,296.7435607910156,291.7987365722656,1.0,0.1785115152597427,1.0,1.0,0.6885176301002502,1.0,-0.4943334758281708,0.2336798161268234,0.2606536448001861,0.0891656577587127,0.0,0.0,0.0,39.1357421875,25.0,-145.22763061523438,-0.0,39.775482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855940,296.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.721435546875,0.5027634501457214,0.050000000745058,0.0462809577584266,296.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.721435546875,0.5027634501457214,0.050000000745058,0.0487360768020153,296.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.721435546875,0.5027634501457214,0.050000000745058,0.0359963029623031,296.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.721435546875,0.5027634501457214,0.050000000745058,0.0487360768020153,296.7349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.721435546875,0.5027634501457214,0.050000000745058,0.2311829775571823,291.7159729003906,291.1499938964844,285.3500061035156,285.2731018066406,291.21368408203125,296.7361145019531,291.6871032714844,1.0,0.1731296926736831,1.0,1.0,0.6523841023445129,1.0,-0.4931337833404541,0.2402149438858032,0.2529188394546509,0.096242755651474,0.0,0.0,0.0,36.1295166015625,25.0,-158.65023803710938,-0.0,37.12550735473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856000,296.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.721435546875,0.5027634501457214,0.050000000745058,0.0462809577584266,296.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.721435546875,0.5027634501457214,0.050000000745058,0.0487360768020153,296.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.721435546875,0.5027634501457214,0.050000000745058,0.0359963029623031,296.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.721435546875,0.5027634501457214,0.050000000745058,0.0487360768020153,296.7349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.721435546875,0.5027634501457214,0.050000000745058,0.2311829775571823,291.7159729003906,291.1499938964844,285.3500061035156,285.2731018066406,291.21368408203125,296.7361145019531,291.6871032714844,1.0,0.1731296926736831,1.0,1.0,0.6523841023445129,1.0,-0.4931337833404541,0.2402149438858032,0.2529188394546509,0.096242755651474,0.0,0.0,0.0,36.1295166015625,25.0,-158.65023803710938,-0.0,37.12550735473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856060,296.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6010437011719,0.5090298652648926,0.050000000745058,0.0461959466338157,296.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6010437011719,0.5090298652648926,0.050000000745058,0.0486465580761432,296.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6010437011719,0.5090298652648926,0.050000000745058,0.0359301827847957,296.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6010437011719,0.5090298652648926,0.050000000745058,0.0486465580761432,296.72821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6010437011719,0.5090298652648926,0.050000000745058,0.23075832426548,291.59503173828125,291.1499938964844,285.3500061035156,285.2591857910156,291.0577087402344,296.7292785644531,291.5638427734375,1.0,0.1688309460878372,1.0,1.0,0.626980185508728,1.0,-0.4922280311584472,0.2462569773197174,0.245971068739891,0.1027847751975059,0.0,0.0,0.0,33.860164642333984,25.0,-172.16580200195312,-0.0,35.13351058959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856120,296.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6010437011719,0.5090298652648926,0.050000000745058,0.0461959466338157,296.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6010437011719,0.5090298652648926,0.050000000745058,0.0486465580761432,296.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6010437011719,0.5090298652648926,0.050000000745058,0.0359301827847957,296.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6010437011719,0.5090298652648926,0.050000000745058,0.0486465580761432,296.72821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6010437011719,0.5090298652648926,0.050000000745058,0.23075832426548,291.59503173828125,291.1499938964844,285.3500061035156,285.2591857910156,291.0577087402344,296.7292785644531,291.5638427734375,1.0,0.1688309460878372,1.0,1.0,0.626980185508728,1.0,-0.4922280311584472,0.2462569773197174,0.245971068739891,0.1027847751975059,0.0,0.0,0.0,33.860164642333984,25.0,-172.16580200195312,-0.0,35.13351058959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856180,296.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4730834960937,0.514484703540802,0.050000000745058,0.0461295060813427,296.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4730834960937,0.514484703540802,0.050000000745058,0.0485765896737575,296.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4730834960937,0.514484703540802,0.050000000745058,0.0358785055577755,296.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4730834960937,0.514484703540802,0.050000000745058,0.0485765896737575,296.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4730834960937,0.514484703540802,0.050000000745058,0.2304264307022094,291.4666748046875,291.1499938964844,285.3500061035156,285.2445678710937,290.87762451171875,296.7228088378906,291.4329528808594,1.0,0.1653898656368255,1.0,1.0,0.6015762686729431,1.0,-0.4915200471878052,0.2537145912647247,0.2378054410219192,0.1107095628976821,0.0,0.0,0.0,32.08775329589844,25.0,-186.83718872070312,-0.0,33.58305740356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
