time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856240,296.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4730834960937,0.514484703540802,0.050000000745058,0.0461295060813427,296.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4730834960937,0.514484703540802,0.050000000745058,0.0485765896737575,296.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4730834960937,0.514484703540802,0.050000000745058,0.0358785055577755,296.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4730834960937,0.514484703540802,0.050000000745058,0.0485765896737575,296.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4730834960937,0.514484703540802,0.050000000745058,0.2304264307022094,291.4666748046875,291.1499938964844,285.3500061035156,285.2445678710937,290.87762451171875,296.7228088378906,291.4329528808594,1.0,0.1653898656368255,1.0,1.0,0.6015762686729431,1.0,-0.4915200471878052,0.2537145912647247,0.2378054410219192,0.1107095628976821,0.0,0.0,0.0,32.08775329589844,25.0,-186.83718872070312,-0.0,33.58305740356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856300,296.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4047241210937,0.5169242024421692,0.050000000745058,0.0461018159985542,296.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4047241210937,0.5169242024421692,0.050000000745058,0.0485474318265914,296.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4047241210937,0.5169242024421692,0.050000000745058,0.03585696965456,296.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4047241210937,0.5169242024421692,0.050000000745058,0.0485474318265914,296.7186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4047241210937,0.5169242024421692,0.050000000745058,0.2302881181240081,291.39794921875,291.1499938964844,285.3500061035156,285.2370300292969,290.7751159667969,296.7196655273437,291.3623046875,1.0,0.1639339178800583,1.0,1.0,0.588874340057373,1.0,-0.491225004196167,0.2580073475837707,0.2332176566123962,0.1152256801724433,0.0,0.0,0.0,31.3496036529541,25.0,-196.70489501953125,-0.0,32.93880081176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856360,296.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3326416015625,0.5191826820373535,0.050000000745058,0.0460771955549716,296.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3326416015625,0.5191826820373535,0.050000000745058,0.0485215075314044,296.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3326416015625,0.5191826820373535,0.050000000745058,0.0358378179371356,296.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3326416015625,0.5191826820373535,0.050000000745058,0.0485215075314044,296.71551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3326416015625,0.5191826820373535,0.050000000745058,0.2301651388406753,291.3255310058594,291.1499938964844,285.3500061035156,285.2293701171875,290.7041320800781,296.7165222167969,291.2886047363281,1.0,0.1626269221305847,1.0,1.0,0.5824247002601624,1.0,-0.4909626543521881,0.2603965401649475,0.2305661290884018,0.1178419589996337,0.0,0.0,0.0,30.69331741333008,25.0,-202.1268310546875,-0.0,32.36640548706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856420,296.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893920898437,0.5231928825378418,0.050000000745058,0.0460356995463371,296.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893920898437,0.5231928825378418,0.050000000745058,0.0484778061509132,296.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893920898437,0.5231928825378418,0.050000000745058,0.0358055420219898,296.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893920898437,0.5231928825378418,0.050000000745058,0.0484778061509132,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893920898437,0.5231928825378418,0.050000000745058,0.2299578487873077,291.1825866699219,291.1499938964844,285.3500061035156,285.2137145996094,290.5852355957031,296.71026611328125,291.14794921875,1.0,0.1603991687297821,1.0,1.0,0.569525420665741,1.0,-0.4905204772949219,0.2652020752429962,0.2253184020519256,0.1230887845158577,0.0,0.0,0.0,29.58781242370605,25.0,-196.99122619628903,-0.0,31.403654098510746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856480,296.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893920898437,0.5231928825378418,0.050000000745058,0.0460356995463371,296.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893920898437,0.5231928825378418,0.050000000745058,0.0484778061509132,296.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893920898437,0.5231928825378418,0.050000000745058,0.0358055420219898,296.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893920898437,0.5231928825378418,0.050000000745058,0.0484778061509132,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893920898437,0.5231928825378418,0.050000000745058,0.2299578487873077,291.1825866699219,291.1499938964844,285.3500061035156,285.2137145996094,290.5852355957031,296.71026611328125,291.14794921875,1.0,0.1603991687297821,1.0,1.0,0.569525420665741,1.0,-0.4905204772949219,0.2652020752429962,0.2253184020519256,0.1230887845158577,0.0,0.0,0.0,29.58781242370605,25.0,-196.99122619628903,-0.0,31.403654098510746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.5265888571739197,0.050000000745058,0.0460025742650032,296.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.5265888571739197,0.050000000745058,0.0484429262578487,296.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.5265888571739197,0.050000000745058,0.0357797816395759,296.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.5265888571739197,0.050000000745058,0.0484429262578487,296.7030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.5265888571739197,0.050000000745058,0.2297923862934112,291.0455627441406,291.1499938964844,285.3500061035156,285.1976623535156,290.45782470703125,296.7040710449219,291.0113220214844,1.0,0.1585988700389862,1.0,1.0,0.5566262006759644,1.0,-0.4901675283908844,0.2704340815544128,0.2197334468364715,0.1287440806627273,0.0,0.0,0.0,28.70640182495117,25.0,-192.6532440185547,-0.0,30.637466430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.5265888571739197,0.050000000745058,0.0460025742650032,296.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.5265888571739197,0.050000000745058,0.0484429262578487,296.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.5265888571739197,0.050000000745058,0.0357797816395759,296.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.5265888571739197,0.050000000745058,0.0484429262578487,296.7030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.5265888571739197,0.050000000745058,0.2297923862934112,291.0455627441406,291.1499938964844,285.3500061035156,285.1976623535156,290.45782470703125,296.7040710449219,291.0113220214844,1.0,0.1585988700389862,1.0,1.0,0.5566262006759644,1.0,-0.4901675283908844,0.2704340815544128,0.2197334468364715,0.1287440806627273,0.0,0.0,0.0,28.70640182495117,25.0,-192.6532440185547,-0.0,30.637466430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9208374023437,0.5294376611709595,0.050000000745058,0.0459760837256908,296.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9208374023437,0.5294376611709595,0.050000000745058,0.0484150312840938,296.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9208374023437,0.5294376611709595,0.050000000745058,0.0357591770589351,296.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9208374023437,0.5294376611709595,0.050000000745058,0.0484150312840938,296.697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9208374023437,0.5294376611709595,0.050000000745058,0.2296600639820099,290.91485595703125,291.1499938964844,285.3500061035156,285.181396484375,290.44598388671875,296.697998046875,290.8861999511719,1.0,0.1571410596370697,1.0,1.0,0.5575428009033203,1.0,-0.4898852705955505,0.2699827849864959,0.2199025005102157,0.1287224292755127,0.0,0.0,0.0,28.001577377319336,25.0,-165.5055389404297,-0.0,30.02481842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9208374023437,0.5294376611709595,0.050000000745058,0.0459760837256908,296.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9208374023437,0.5294376611709595,0.050000000745058,0.0484150312840938,296.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9208374023437,0.5294376611709595,0.050000000745058,0.0357591770589351,296.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9208374023437,0.5294376611709595,0.050000000745058,0.0484150312840938,296.697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9208374023437,0.5294376611709595,0.050000000745058,0.2296600639820099,290.91485595703125,291.1499938964844,285.3500061035156,285.181396484375,290.44598388671875,296.697998046875,290.8861999511719,1.0,0.1571410596370697,1.0,1.0,0.5575428009033203,1.0,-0.4898852705955505,0.2699827849864959,0.2199025005102157,0.1287224292755127,0.0,0.0,0.0,28.001577377319336,25.0,-165.5055389404297,-0.0,30.02481842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.81817626953125,0.5318199992179871,0.050000000745058,0.045954767614603,296.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.81817626953125,0.5318199992179871,0.050000000745058,0.0483925826847553,296.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81817626953125,0.5318199992179871,0.050000000745058,0.035742599517107,296.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.81817626953125,0.5318199992179871,0.050000000745058,0.0483925826847553,296.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.81817626953125,0.5318199992179871,0.050000000745058,0.2295535802841186,290.81365966796875,291.1499938964844,285.3500061035156,285.1649780273437,290.4546813964844,296.692138671875,290.7917175292969,1.0,0.1559581756591797,1.0,1.0,0.558459460735321,1.0,-0.4896581470966339,0.2693686187267303,0.2202895432710647,0.1285178810358047,0.0,0.0,0.0,27.43499565124512,25.0,-128.31298828125,-0.0,29.532773971557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.81817626953125,0.5318199992179871,0.050000000745058,0.045954767614603,296.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.81817626953125,0.5318199992179871,0.050000000745058,0.0483925826847553,296.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81817626953125,0.5318199992179871,0.050000000745058,0.035742599517107,296.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.81817626953125,0.5318199992179871,0.050000000745058,0.0483925826847553,296.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.81817626953125,0.5318199992179871,0.050000000745058,0.2295535802841186,290.81365966796875,291.1499938964844,285.3500061035156,285.1649780273437,290.4546813964844,296.692138671875,290.7917175292969,1.0,0.1559581756591797,1.0,1.0,0.558459460735321,1.0,-0.4896581470966339,0.2693686187267303,0.2202895432710647,0.1285178810358047,0.0,0.0,0.0,27.43499565124512,25.0,-128.31298828125,-0.0,29.532773971557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77593994140625,0.532857358455658,0.050000000745058,0.0459457114338874,296.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.77593994140625,0.532857358455658,0.050000000745058,0.0483830459415912,296.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.77593994140625,0.532857358455658,0.050000000745058,0.0357355512678623,296.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77593994140625,0.532857358455658,0.050000000745058,0.0483830459415912,296.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.77593994140625,0.532857358455658,0.050000000745058,0.2295083403587341,290.7719421386719,291.1499938964844,285.3500061035156,285.1567687988281,290.4590759277344,296.6893920898437,290.7524719238281,1.0,0.1554529666900634,1.0,1.0,0.558917760848999,1.0,-0.4895616471767425,0.2690726518630981,0.2204889953136444,0.1284178048372268,0.0,0.0,0.0,27.1944580078125,25.0,-112.08604431152344,-0.0,29.32400321960449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7387084960937,0.5338005423545837,0.050000000745058,0.0459375903010368,296.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7387084960937,0.5338005423545837,0.050000000745058,0.0483744926750659,296.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7387084960937,0.5338005423545837,0.050000000745058,0.0357292369008064,296.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7387084960937,0.5338005423545837,0.050000000745058,0.0483744926750659,296.6859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7387084960937,0.5338005423545837,0.050000000745058,0.2294677793979644,290.7351989746094,291.1499938964844,285.3500061035156,285.1485595703125,290.50250244140625,296.6867370605469,290.7188415527344,1.0,0.154997169971466,1.0,1.0,0.5648411512374878,1.0,-0.4894751012325287,0.2665803134441376,0.2228948026895523,0.1261240392923355,0.0,0.0,0.0,26.978614807128903,25.0,-91.61295318603516,-0.0,29.13638496398925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6905517578125,0.5354407429695129,0.050000000745058,0.045923713594675,296.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6905517578125,0.5354407429695129,0.050000000745058,0.0483598820865154,296.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6905517578125,0.5354407429695129,0.050000000745058,0.0357184447348117,296.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6905517578125,0.5354407429695129,0.050000000745058,0.0483598820865154,296.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6905517578125,0.5354407429695129,0.050000000745058,0.2293984740972519,290.68896484375,291.1499938964844,285.3500061035156,285.1322021484375,290.61553955078125,296.681884765625,290.682861328125,1.0,0.1542152315378189,1.0,1.0,0.5766879320144653,1.0,-0.4893272817134857,0.2615486979484558,0.2277785688638687,0.1214668229222297,0.0,0.0,0.0,26.610092163085938,25.0,-39.844688415527344,-0.0,28.81607818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6905517578125,0.5354407429695129,0.050000000745058,0.045923713594675,296.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6905517578125,0.5354407429695129,0.050000000745058,0.0483598820865154,296.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6905517578125,0.5354407429695129,0.050000000745058,0.0357184447348117,296.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6905517578125,0.5354407429695129,0.050000000745058,0.0483598820865154,296.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6905517578125,0.5354407429695129,0.050000000745058,0.2293984740972519,290.68896484375,291.1499938964844,285.3500061035156,285.1322021484375,290.61553955078125,296.681884765625,290.682861328125,1.0,0.1542152315378189,1.0,1.0,0.5766879320144653,1.0,-0.4893272817134857,0.2615486979484558,0.2277785688638687,0.1214668229222297,0.0,0.0,0.0,26.610092163085938,25.0,-39.844688415527344,-0.0,28.81607818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.67730712890625,0.5367979407310486,0.050000000745058,0.045912466943264,296.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.67730712890625,0.5367979407310486,0.050000000745058,0.0483480356633663,296.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.67730712890625,0.5367979407310486,0.050000000745058,0.0357096940279006,296.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.67730712890625,0.5367979407310486,0.050000000745058,0.0483480356633663,296.6771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.67730712890625,0.5367979407310486,0.050000000745058,0.2293422669172287,290.6771545410156,291.1499938964844,285.3500061035156,285.11602783203125,290.7215576171875,296.677734375,290.6778259277344,1.0,0.1535782516002655,1.0,1.0,0.5885347723960876,1.0,-0.4892074167728424,0.2568609118461609,0.2323465049266815,0.1171175464987754,0.0,0.0,0.0,26.31152534484864,25.0,2.3769514560699463,-0.0,28.556610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.67730712890625,0.5367979407310486,0.050000000745058,0.045912466943264,296.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.67730712890625,0.5367979407310486,0.050000000745058,0.0483480356633663,296.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.67730712890625,0.5367979407310486,0.050000000745058,0.0357096940279006,296.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.67730712890625,0.5367979407310486,0.050000000745058,0.0483480356633663,296.6771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.67730712890625,0.5367979407310486,0.050000000745058,0.2293422669172287,290.6771545410156,291.1499938964844,285.3500061035156,285.11602783203125,290.7215576171875,296.677734375,290.6778259277344,1.0,0.1535782516002655,1.0,1.0,0.5885347723960876,1.0,-0.4892074167728424,0.2568609118461609,0.2323465049266815,0.1171175464987754,0.0,0.0,0.0,26.31152534484864,25.0,2.3769514560699463,-0.0,28.556610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6893615722656,0.5379170179367065,0.050000000745058,0.0459033399820327,296.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6893615722656,0.5379170179367065,0.050000000745058,0.0483384281396865,296.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6893615722656,0.5379170179367065,0.050000000745058,0.0357025973498821,296.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6893615722656,0.5379170179367065,0.050000000745058,0.0483384281396865,296.67388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6893615722656,0.5379170179367065,0.050000000745058,0.2292966991662979,290.6904296875,291.1499938964844,285.3500061035156,285.1001892089844,290.8471374511719,296.6743469238281,290.6974792480469,1.0,0.1530586183071136,1.0,1.0,0.604324221611023,1.0,-0.4891102015972137,0.2512123882770538,0.2378977984189987,0.1117716208100318,0.0,0.0,0.0,26.069320678710938,25.0,39.55897521972656,-0.0,28.345930099487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6893615722656,0.5379170179367065,0.050000000745058,0.0459033399820327,296.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6893615722656,0.5379170179367065,0.050000000745058,0.0483384281396865,296.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6893615722656,0.5379170179367065,0.050000000745058,0.0357025973498821,296.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6893615722656,0.5379170179367065,0.050000000745058,0.0483384281396865,296.67388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6893615722656,0.5379170179367065,0.050000000745058,0.2292966991662979,290.6904296875,291.1499938964844,285.3500061035156,285.1001892089844,290.8471374511719,296.6743469238281,290.6974792480469,1.0,0.1530586183071136,1.0,1.0,0.604324221611023,1.0,-0.4891102015972137,0.2512123882770538,0.2378977984189987,0.1117716208100318,0.0,0.0,0.0,26.069320678710938,25.0,39.55897521972656,-0.0,28.345930099487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.72589111328125,0.5388384461402893,0.050000000745058,0.0458959266543388,296.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.72589111328125,0.5388384461402893,0.050000000745058,0.0483306236565113,296.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.72589111328125,0.5388384461402893,0.050000000745058,0.0356968343257904,296.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.72589111328125,0.5388384461402893,0.050000000745058,0.0483306236565113,296.6715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.72589111328125,0.5388384461402893,0.050000000745058,0.2292596697807312,290.7280578613281,291.1499938964844,285.3500061035156,285.08477783203125,290.96514892578125,296.6718444824219,290.7402038574219,1.0,0.1526347696781158,1.0,1.0,0.6201136708259583,1.0,-0.4890311956405639,0.2460887283086776,0.2429424822330474,0.1069026291370391,0.0,0.0,0.0,25.87253761291504,25.0,69.13899993896484,-0.0,28.17473793029785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.72589111328125,0.5388384461402893,0.050000000745058,0.0458959266543388,296.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.72589111328125,0.5388384461402893,0.050000000745058,0.0483306236565113,296.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.72589111328125,0.5388384461402893,0.050000000745058,0.0356968343257904,296.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.72589111328125,0.5388384461402893,0.050000000745058,0.0483306236565113,296.6715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.72589111328125,0.5388384461402893,0.050000000745058,0.2292596697807312,290.7280578613281,291.1499938964844,285.3500061035156,285.08477783203125,290.96514892578125,296.6718444824219,290.7402038574219,1.0,0.1526347696781158,1.0,1.0,0.6201136708259583,1.0,-0.4890311956405639,0.2460887283086776,0.2429424822330474,0.1069026291370391,0.0,0.0,0.0,25.87253761291504,25.0,69.13899993896484,-0.0,28.17473793029785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.75103759765625,0.5392355918884277,0.050000000745058,0.0458927601575851,296.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.75103759765625,0.5392355918884277,0.050000000745058,0.0483272857964038,296.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.75103759765625,0.5392355918884277,0.050000000745058,0.0356943681836128,296.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.75103759765625,0.5392355918884277,0.050000000745058,0.0483272857964038,296.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.75103759765625,0.5392355918884277,0.050000000745058,0.2292438447475433,290.75360107421875,291.1499938964844,285.3500061035156,285.0772705078125,291.01922607421875,296.6708984375,290.7675476074219,1.0,0.152453139424324,1.0,1.0,0.6280084252357483,1.0,-0.4889974594116211,0.2437508851289749,0.2452465742826461,0.1046723276376724,0.0,0.0,0.0,25.788414001464844,25.0,80.02911376953125,-0.0,28.10154914855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.77947998046875,0.5395963788032532,0.050000000745058,0.0458898954093456,296.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.77947998046875,0.5395963788032532,0.050000000745058,0.0483242720365524,296.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77947998046875,0.5395963788032532,0.050000000745058,0.0356921404600143,296.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.77947998046875,0.5395963788032532,0.050000000745058,0.0483242720365524,296.6699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.77947998046875,0.5395963788032532,0.050000000745058,0.2292295396327972,290.7823486328125,291.1499938964844,285.3500061035156,285.0699157714844,291.063720703125,296.6701354980469,290.797607421875,1.0,0.1522888094186782,1.0,1.0,0.6344568133354187,1.0,-0.4889669418334961,0.2419168800115585,0.2470500618219375,0.102930262684822,0.0,0.0,0.0,25.71235466003418,25.0,87.68511199951172,-0.0,28.035430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8417663574219,0.5402187705039978,0.050000000745058,0.0458849892020225,296.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8417663574219,0.5402187705039978,0.050000000745058,0.0483191013336181,296.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8417663574219,0.5402187705039978,0.050000000745058,0.0356883257627487,296.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8417663574219,0.5402187705039978,0.050000000745058,0.0483191013336181,296.66912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8417663574219,0.5402187705039978,0.050000000745058,0.2292050123214721,290.8448791503906,291.1499938964844,285.3500061035156,285.0556640625,291.1408996582031,296.6692199707031,290.86114501953125,1.0,0.1520061492919922,1.0,1.0,0.64735347032547,1.0,-0.4889146387577057,0.2385790050029754,0.2503356337547302,0.0997318774461746,0.0,0.0,0.0,25.581762313842773,25.0,94.93482971191406,-0.0,27.92190361022949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8417663574219,0.5402187705039978,0.050000000745058,0.0458849892020225,296.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8417663574219,0.5402187705039978,0.050000000745058,0.0483191013336181,296.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8417663574219,0.5402187705039978,0.050000000745058,0.0356883257627487,296.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8417663574219,0.5402187705039978,0.050000000745058,0.0483191013336181,296.66912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8417663574219,0.5402187705039978,0.050000000745058,0.2292050123214721,290.8448791503906,291.1499938964844,285.3500061035156,285.0556640625,291.1408996582031,296.6692199707031,290.86114501953125,1.0,0.1520061492919922,1.0,1.0,0.64735347032547,1.0,-0.4889146387577057,0.2385790050029754,0.2503356337547302,0.0997318774461746,0.0,0.0,0.0,25.581762313842773,25.0,94.93482971191406,-0.0,27.92190361022949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90740966796875,0.5407279133796692,0.050000000745058,0.0458809994161129,296.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.90740966796875,0.5407279133796692,0.050000000745058,0.0483149029314518,296.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.90740966796875,0.5407279133796692,0.050000000745058,0.0356852225959301,296.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90740966796875,0.5407279133796692,0.050000000745058,0.0483149029314518,296.6689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90740966796875,0.5407279133796692,0.050000000745058,0.2291851043701172,290.9106750488281,291.1499938964844,285.3500061035156,285.0422058105469,291.21044921875,296.6689453125,290.92755126953125,1.0,0.1517751663923263,1.0,1.0,0.660250186920166,1.0,-0.4888721406459808,0.2355877310037613,0.2532844245433807,0.0968181416392326,0.0,0.0,0.0,25.475292205810547,25.0,97.33165740966795,-0.0,27.82933616638184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90740966796875,0.5407279133796692,0.050000000745058,0.0458809994161129,296.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.90740966796875,0.5407279133796692,0.050000000745058,0.0483149029314518,296.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.90740966796875,0.5407279133796692,0.050000000745058,0.0356852225959301,296.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90740966796875,0.5407279133796692,0.050000000745058,0.0483149029314518,296.6689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90740966796875,0.5407279133796692,0.050000000745058,0.2291851043701172,290.9106750488281,291.1499938964844,285.3500061035156,285.0422058105469,291.21044921875,296.6689453125,290.92755126953125,1.0,0.1517751663923263,1.0,1.0,0.660250186920166,1.0,-0.4888721406459808,0.2355877310037613,0.2532844245433807,0.0968181416392326,0.0,0.0,0.0,25.475292205810547,25.0,97.33165740966795,-0.0,27.82933616638184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9736022949219,0.5411447882652283,0.050000000745058,0.0458777546882629,296.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9736022949219,0.5411447882652283,0.050000000745058,0.0483114868402481,296.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9736022949219,0.5411447882652283,0.050000000745058,0.035682700574398,296.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9736022949219,0.5411447882652283,0.050000000745058,0.0483114868402481,296.6693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9736022949219,0.5411447882652283,0.050000000745058,0.2291688919067382,290.97674560546875,291.1499938964844,285.3500061035156,285.0296325683594,291.2485046386719,296.6692199707031,290.9925231933594,1.0,0.1515864878892898,1.0,1.0,0.6670322418212891,1.0,-0.4888375699520111,0.2340995520353317,0.2547380328178406,0.0953390672802925,0.0,0.0,0.0,25.38826370239257,25.0,91.4463348388672,-0.0,27.75384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9736022949219,0.5411447882652283,0.050000000745058,0.0458777546882629,296.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9736022949219,0.5411447882652283,0.050000000745058,0.0483114868402481,296.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9736022949219,0.5411447882652283,0.050000000745058,0.035682700574398,296.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9736022949219,0.5411447882652283,0.050000000745058,0.0483114868402481,296.6693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9736022949219,0.5411447882652283,0.050000000745058,0.2291688919067382,290.97674560546875,291.1499938964844,285.3500061035156,285.0296325683594,291.2485046386719,296.6692199707031,290.9925231933594,1.0,0.1515864878892898,1.0,1.0,0.6670322418212891,1.0,-0.4888375699520111,0.2340995520353317,0.2547380328178406,0.0953390672802925,0.0,0.0,0.0,25.38826370239257,25.0,91.4463348388672,-0.0,27.75384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.541483461856842,0.050000000745058,0.0458751320838928,296.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.541483461856842,0.050000000745058,0.0483087226748466,296.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.541483461856842,0.050000000745058,0.0356806591153144,296.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.541483461856842,0.050000000745058,0.0483087226748466,296.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.541483461856842,0.050000000745058,0.2291557788848877,291.0364990234375,291.1499938964844,285.3500061035156,285.0180358886719,291.280029296875,296.6698913574219,291.0507507324219,1.0,0.1514323204755783,1.0,1.0,0.6738142371177673,1.0,-0.4888096153736114,0.2327530235052108,0.2560565769672394,0.0939388200640678,0.0,0.0,0.0,25.31726455688477,25.0,82.19815063476562,-0.0,27.69226455688477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.541483461856842,0.050000000745058,0.0458751320838928,296.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.541483461856842,0.050000000745058,0.0483087226748466,296.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.541483461856842,0.050000000745058,0.0356806591153144,296.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.541483461856842,0.050000000745058,0.0483087226748466,296.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.541483461856842,0.050000000745058,0.2291557788848877,291.0364990234375,291.1499938964844,285.3500061035156,285.0180358886719,291.280029296875,296.6698913574219,291.0507507324219,1.0,0.1514323204755783,1.0,1.0,0.6738142371177673,1.0,-0.4888096153736114,0.2327530235052108,0.2560565769672394,0.0939388200640678,0.0,0.0,0.0,25.31726455688477,25.0,82.19815063476562,-0.0,27.69226455688477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.5416277050971985,0.050000000745058,0.0458740182220935,296.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.5416277050971985,0.050000000745058,0.0483075492084026,296.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.5416277050971985,0.050000000745058,0.0356797911226749,296.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.5416277050971985,0.050000000745058,0.0483075492084026,296.6705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.5416277050971985,0.050000000745058,0.2291502207517624,291.0643310546875,291.1499938964844,285.3500061035156,285.0126342773437,291.2950134277344,296.6703491210937,291.07794189453125,1.0,0.1513661593198776,1.0,1.0,0.6772052645683289,1.0,-0.4887977242469787,0.2321155071258545,0.2566822171211242,0.0932512357831001,0.0,0.0,0.0,25.286827087402344,25.0,77.84468841552734,-0.0,27.66586875915528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882568359375,0.541758120059967,0.050000000745058,0.045873012393713,296.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882568359375,0.541758120059967,0.050000000745058,0.0483064912259578,296.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882568359375,0.541758120059967,0.050000000745058,0.0356790088117122,296.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882568359375,0.541758120059967,0.050000000745058,0.0483064912259578,296.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882568359375,0.541758120059967,0.050000000745058,0.22914519906044,291.0908508300781,291.1499938964844,285.3500061035156,285.0075378417969,291.3005065917969,296.6708679199219,291.1036682128906,1.0,0.1513063609600067,1.0,1.0,0.6776230335235596,1.0,-0.4887870252132416,0.2320166826248169,0.2567703127861023,0.0930849686264991,0.0,0.0,0.0,25.25923156738281,25.0,72.38579559326172,-0.0,27.64201545715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.541979968547821,0.050000000745058,0.0458713062107563,296.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.541979968547821,0.050000000745058,0.048304695636034,296.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.541979968547821,0.050000000745058,0.035677682608366,296.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.541979968547821,0.050000000745058,0.048304695636034,296.6722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.541979968547821,0.050000000745058,0.2291366755962371,291.13702392578125,291.1499938964844,285.3500061035156,284.9982604980469,291.30352783203125,296.6720275878906,291.147216796875,1.0,0.151203453540802,1.0,1.0,0.678458571434021,1.0,-0.4887688159942627,0.2319060415029525,0.2568627893924713,0.0927949696779251,0.0,0.0,0.0,25.21176147460937,25.0,58.52626800537109,-0.0,27.601016998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.541979968547821,0.050000000745058,0.0458713062107563,296.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.541979968547821,0.050000000745058,0.048304695636034,296.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.541979968547821,0.050000000745058,0.035677682608366,296.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.541979968547821,0.050000000745058,0.048304695636034,296.6722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.541979968547821,0.050000000745058,0.2291366755962371,291.13702392578125,291.1499938964844,285.3500061035156,284.9982604980469,291.30352783203125,296.6720275878906,291.147216796875,1.0,0.151203453540802,1.0,1.0,0.678458571434021,1.0,-0.4887688159942627,0.2319060415029525,0.2568627893924713,0.0927949696779251,0.0,0.0,0.0,25.21176147460937,25.0,58.52626800537109,-0.0,27.601016998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723022460937,0.5421572327613831,0.050000000745058,0.0458699464797973,296.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723022460937,0.5421572327613831,0.050000000745058,0.0483032613992691,296.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723022460937,0.5421572327613831,0.050000000745058,0.0356766246259212,296.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723022460937,0.5421572327613831,0.050000000745058,0.0483032613992691,296.67352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723022460937,0.5421572327613831,0.050000000745058,0.2291298806667328,291.1739807128906,291.1499938964844,285.3500061035156,284.9903259277344,291.30621337890625,296.6733093261719,291.1822509765625,1.0,0.1511193811893463,1.0,1.0,0.6792941689491272,1.0,-0.4887543320655823,0.2318146526813507,0.2569396793842315,0.0924673154950141,0.0,0.0,0.0,25.172990798950195,25.0,46.54472351074219,-0.0,27.567562103271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
