time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858400,296.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723022460937,0.5421572327613831,0.050000000745058,0.0458699464797973,296.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723022460937,0.5421572327613831,0.050000000745058,0.0483032613992691,296.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723022460937,0.5421572327613831,0.050000000745058,0.0356766246259212,296.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723022460937,0.5421572327613831,0.050000000745058,0.0483032613992691,296.67352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723022460937,0.5421572327613831,0.050000000745058,0.2291298806667328,291.1739807128906,291.1499938964844,285.3500061035156,284.9903259277344,291.30621337890625,296.6733093261719,291.1822509765625,1.0,0.1511193811893463,1.0,1.0,0.6792941689491272,1.0,-0.4887543320655823,0.2318146526813507,0.2569396793842315,0.0924673154950141,0.0,0.0,0.0,25.172990798950195,25.0,46.54472351074219,-0.0,27.567562103271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20196533203125,0.5423003435134888,0.050000000745058,0.0458688512444496,296.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20196533203125,0.5423003435134888,0.050000000745058,0.0483021102845668,296.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20196533203125,0.5423003435134888,0.050000000745058,0.0356757752597332,296.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.20196533203125,0.5423003435134888,0.050000000745058,0.0483021102845668,296.67486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20196533203125,0.5423003435134888,0.050000000745058,0.2291244119405746,291.2032470703125,291.1499938964844,285.3500061035156,284.98388671875,291.293212890625,296.6746520996094,291.209228515625,1.0,0.1510507315397262,1.0,1.0,0.6759222745895386,1.0,-0.4887426495552063,0.2324914932250976,0.2562511563301086,0.0928840190172195,0.0,0.0,0.0,25.14120864868164,25.0,33.66817092895508,-0.0,27.540271759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20196533203125,0.5423003435134888,0.050000000745058,0.0458688512444496,296.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20196533203125,0.5423003435134888,0.050000000745058,0.0483021102845668,296.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20196533203125,0.5423003435134888,0.050000000745058,0.0356757752597332,296.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.20196533203125,0.5423003435134888,0.050000000745058,0.0483021102845668,296.67486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20196533203125,0.5423003435134888,0.050000000745058,0.2291244119405746,291.2032470703125,291.1499938964844,285.3500061035156,284.98388671875,291.293212890625,296.6746520996094,291.209228515625,1.0,0.1510507315397262,1.0,1.0,0.6759222745895386,1.0,-0.4887426495552063,0.2324914932250976,0.2562511563301086,0.0928840190172195,0.0,0.0,0.0,25.14120864868164,25.0,33.66817092895508,-0.0,27.540271759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2221374511719,0.5424163937568665,0.050000000745058,0.0458679646253585,296.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2221374511719,0.5424163937568665,0.050000000745058,0.0483011752367019,296.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2221374511719,0.5424163937568665,0.050000000745058,0.0356750860810279,296.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2221374511719,0.5424163937568665,0.050000000745058,0.0483011752367019,296.6761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2221374511719,0.5424163937568665,0.050000000745058,0.2291199862957,291.22296142578125,291.1499938964844,285.3500061035156,284.97900390625,291.2772827148437,296.6759338378906,291.22674560546875,1.0,0.1509947329759597,1.0,1.0,0.67255038022995,1.0,-0.488733172416687,0.233204647898674,0.2555285394191742,0.0933612063527107,0.0,0.0,0.0,25.115253448486328,25.0,21.306644439697266,-0.0,27.51801872253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2221374511719,0.5424163937568665,0.050000000745058,0.0458679646253585,296.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2221374511719,0.5424163937568665,0.050000000745058,0.0483011752367019,296.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2221374511719,0.5424163937568665,0.050000000745058,0.0356750860810279,296.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2221374511719,0.5424163937568665,0.050000000745058,0.0483011752367019,296.6761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2221374511719,0.5424163937568665,0.050000000745058,0.2291199862957,291.22296142578125,291.1499938964844,285.3500061035156,284.97900390625,291.2772827148437,296.6759338378906,291.22674560546875,1.0,0.1509947329759597,1.0,1.0,0.67255038022995,1.0,-0.488733172416687,0.233204647898674,0.2555285394191742,0.0933612063527107,0.0,0.0,0.0,25.115253448486328,25.0,21.306644439697266,-0.0,27.51801872253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2291259765625,0.54246586561203,0.050000000745058,0.0458675883710384,296.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2291259765625,0.54246586561203,0.050000000745058,0.0483007803559303,296.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2291259765625,0.54246586561203,0.050000000745058,0.0356747917830944,296.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2291259765625,0.54246586561203,0.050000000745058,0.0483007803559303,296.6766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2291259765625,0.54246586561203,0.050000000745058,0.2291180938482284,291.2297668457031,291.1499938964844,285.3500061035156,284.9770812988281,291.2691955566406,296.676513671875,291.2326965332031,1.0,0.1509708017110824,1.0,1.0,0.6708644032478333,1.0,-0.4887291491031647,0.2335646301507949,0.2551645338535309,0.0936156287789344,0.0,0.0,0.0,25.10415840148925,25.0,16.069604873657227,-0.0,27.508516311645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.5425111055374146,0.050000000745058,0.0458672419190406,296.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.5425111055374146,0.050000000745058,0.048300415277481,296.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.5425111055374146,0.050000000745058,0.0356745235621929,296.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.5425111055374146,0.050000000745058,0.048300415277481,296.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.5425111055374146,0.050000000745058,0.2291163802146911,291.2349548339844,291.1499938964844,285.3500061035156,284.9755249023437,291.2575988769531,296.6770935058594,291.23699951171875,1.0,0.1509491205215454,1.0,1.0,0.6681122183799744,1.0,-0.488725483417511,0.2341276258230209,0.2545978426933288,0.0940816551446914,0.0,0.0,0.0,25.094057083129883,25.0,10.85909652709961,-0.0,27.499900817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2394714355469,0.5425891876220703,0.050000000745058,0.0458666458725929,296.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2394714355469,0.5425891876220703,0.050000000745058,0.0482997894287109,296.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2394714355469,0.5425891876220703,0.050000000745058,0.0356740579009056,296.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2394714355469,0.5425891876220703,0.050000000745058,0.0482997894287109,296.6781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2394714355469,0.5425891876220703,0.050000000745058,0.2291133999824524,291.23956298828125,291.1499938964844,285.3500061035156,284.9733581542969,291.2306823730469,296.67803955078125,291.2396545410156,1.0,0.1509118825197219,1.0,1.0,0.6626077890396118,1.0,-0.4887191355228424,0.2353105694055557,0.2534085512161255,0.0950992554426193,0.0,0.0,0.0,25.076684951782227,25.0,0.3035768270492553,-0.0,27.4851131439209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858880,296.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2394714355469,0.5425891876220703,0.050000000745058,0.0458666458725929,296.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2394714355469,0.5425891876220703,0.050000000745058,0.0482997894287109,296.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2394714355469,0.5425891876220703,0.050000000745058,0.0356740579009056,296.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2394714355469,0.5425891876220703,0.050000000745058,0.0482997894287109,296.6781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2394714355469,0.5425891876220703,0.050000000745058,0.2291133999824524,291.23956298828125,291.1499938964844,285.3500061035156,284.9733581542969,291.2306823730469,296.67803955078125,291.2396545410156,1.0,0.1509118825197219,1.0,1.0,0.6626077890396118,1.0,-0.4887191355228424,0.2353105694055557,0.2534085512161255,0.0950992554426193,0.0,0.0,0.0,25.076684951782227,25.0,0.3035768270492553,-0.0,27.4851131439209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372741699219,0.5426533818244934,0.050000000745058,0.0458661578595638,296.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372741699219,0.5426533818244934,0.050000000745058,0.0482992753386497,296.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372741699219,0.5426533818244934,0.050000000745058,0.0356736779212951,296.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372741699219,0.5426533818244934,0.050000000745058,0.0482992753386497,296.6789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372741699219,0.5426533818244934,0.050000000745058,0.2291109561920166,291.237060546875,291.1499938964844,285.3500061035156,284.97235107421875,291.20269775390625,296.6788330078125,291.235595703125,1.0,0.1508815884590149,1.0,1.0,0.657103419303894,1.0,-0.4887139201164245,0.2365368902683258,0.2521770298480987,0.0961931124329567,0.0,0.0,0.0,25.0625,25.0,-8.557581901550293,-0.0,27.473079681396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372741699219,0.5426533818244934,0.050000000745058,0.0458661578595638,296.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372741699219,0.5426533818244934,0.050000000745058,0.0482992753386497,296.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372741699219,0.5426533818244934,0.050000000745058,0.0356736779212951,296.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372741699219,0.5426533818244934,0.050000000745058,0.0482992753386497,296.6789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372741699219,0.5426533818244934,0.050000000745058,0.2291109561920166,291.237060546875,291.1499938964844,285.3500061035156,284.97235107421875,291.20269775390625,296.6788330078125,291.235595703125,1.0,0.1508815884590149,1.0,1.0,0.657103419303894,1.0,-0.4887139201164245,0.2365368902683258,0.2521770298480987,0.0961931124329567,0.0,0.0,0.0,25.0625,25.0,-8.557581901550293,-0.0,27.473079681396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2293701171875,0.5427060127258301,0.050000000745058,0.0458657592535018,296.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2293701171875,0.5427060127258301,0.050000000745058,0.0482988506555557,296.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2293701171875,0.5427060127258301,0.050000000745058,0.0356733687222003,296.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2293701171875,0.5427060127258301,0.050000000745058,0.0482988506555557,296.6794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2293701171875,0.5427060127258301,0.050000000745058,0.2291089594364166,291.2288818359375,291.1499938964844,285.3500061035156,284.9724426269531,291.1720886230469,296.67938232421875,291.22607421875,1.0,0.1508568674325943,1.0,1.0,0.6512909531593323,1.0,-0.4887096285820007,0.2378822714090347,0.2508273720741272,0.0974232107400894,0.0,0.0,0.0,25.050870895385746,25.0,-16.16457176208496,-0.0,27.46326446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2293701171875,0.5427060127258301,0.050000000745058,0.0458657592535018,296.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2293701171875,0.5427060127258301,0.050000000745058,0.0482988506555557,296.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2293701171875,0.5427060127258301,0.050000000745058,0.0356733687222003,296.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2293701171875,0.5427060127258301,0.050000000745058,0.0482988506555557,296.6794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2293701171875,0.5427060127258301,0.050000000745058,0.2291089594364166,291.2288818359375,291.1499938964844,285.3500061035156,284.9724426269531,291.1720886230469,296.67938232421875,291.22607421875,1.0,0.1508568674325943,1.0,1.0,0.6512909531593323,1.0,-0.4887096285820007,0.2378822714090347,0.2508273720741272,0.0974232107400894,0.0,0.0,0.0,25.050870895385746,25.0,-16.16457176208496,-0.0,27.46326446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162780761719,0.5427479147911072,0.050000000745058,0.0458654388785362,296.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162780761719,0.5427479147911072,0.050000000745058,0.0482985153794288,296.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162780761719,0.5427479147911072,0.050000000745058,0.0356731191277504,296.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162780761719,0.5427479147911072,0.050000000745058,0.0482985153794288,296.6798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162780761719,0.5427479147911072,0.050000000745058,0.2291073650121688,291.2155456542969,291.1499938964844,285.3500061035156,284.9734802246094,291.1396179199219,296.6797790527344,291.2115478515625,1.0,0.1508368104696273,1.0,1.0,0.6454784274101257,1.0,-0.4887062311172485,0.239295557141304,0.2494106888771057,0.0987144708633422,0.0,0.0,0.0,25.041372299194336,25.0,-22.72103500366211,-0.0,27.455305099487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162780761719,0.5427479147911072,0.050000000745058,0.0458654388785362,296.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162780761719,0.5427479147911072,0.050000000745058,0.0482985153794288,296.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162780761719,0.5427479147911072,0.050000000745058,0.0356731191277504,296.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162780761719,0.5427479147911072,0.050000000745058,0.0482985153794288,296.6798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162780761719,0.5427479147911072,0.050000000745058,0.2291073650121688,291.2155456542969,291.1499938964844,285.3500061035156,284.9734802246094,291.1396179199219,296.6797790527344,291.2115478515625,1.0,0.1508368104696273,1.0,1.0,0.6454784274101257,1.0,-0.4887062311172485,0.239295557141304,0.2494106888771057,0.0987144708633422,0.0,0.0,0.0,25.041372299194336,25.0,-22.72103500366211,-0.0,27.455305099487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2080078125,0.5427650809288025,0.050000000745058,0.0458653084933757,296.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2080078125,0.5427650809288025,0.050000000745058,0.0482983812689781,296.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2080078125,0.5427650809288025,0.050000000745058,0.0356730185449123,296.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2080078125,0.5427650809288025,0.050000000745058,0.0482983812689781,296.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2080078125,0.5427650809288025,0.050000000745058,0.2291067242622375,291.2071838378906,291.1499938964844,285.3500061035156,284.97430419921875,291.12274169921875,296.6799011230469,291.2026672363281,1.0,0.1508282572031021,1.0,1.0,0.6425722241401672,1.0,-0.4887048602104187,0.2400302439928054,0.248674601316452,0.0993764176964759,0.0,0.0,0.0,25.037294387817383,25.0,-25.632884979248047,-0.0,27.451913833618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19879150390625,0.5427795648574829,0.050000000745058,0.0458652004599571,296.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19879150390625,0.5427795648574829,0.050000000745058,0.0482982620596885,296.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19879150390625,0.5427795648574829,0.050000000745058,0.0356729328632354,296.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.19879150390625,0.5427795648574829,0.050000000745058,0.0482982620596885,296.67999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19879150390625,0.5427795648574829,0.050000000745058,0.2291061729192733,291.1978454589844,291.1499938964844,285.3500061035156,284.975341796875,291.1075134277344,296.6799621582031,291.19287109375,1.0,0.1508205235004425,1.0,1.0,0.6401917934417725,1.0,-0.4887036681175232,0.2406602352857589,0.2480434477329254,0.0999212116003036,0.0,0.0,0.0,25.033605575561523,25.0,-28.040904998779297,-0.0,27.448848724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.5428010821342468,0.050000000745058,0.0458650365471839,296.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.5428010821342468,0.050000000745058,0.0482980906963348,296.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.5428010821342468,0.050000000745058,0.0356728062033653,296.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.5428010821342468,0.050000000745058,0.0482980906963348,296.6800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.5428010821342468,0.050000000745058,0.2291053533554077,291.1771240234375,291.1499938964844,285.3500061035156,284.9779357910156,291.0777282714844,296.6800231933594,291.171630859375,1.0,0.1508072912693023,1.0,1.0,0.6354310512542725,1.0,-0.4887019395828247,0.2419534772634506,0.2467484474182129,0.1009904593229293,0.0,0.0,0.0,25.027250289916992,25.0,-31.36679458618164,-0.0,27.44362068176269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.5428010821342468,0.050000000745058,0.0458650365471839,296.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.5428010821342468,0.050000000745058,0.0482980906963348,296.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.5428010821342468,0.050000000745058,0.0356728062033653,296.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.5428010821342468,0.050000000745058,0.0482980906963348,296.6800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.5428010821342468,0.050000000745058,0.2291053533554077,291.1771240234375,291.1499938964844,285.3500061035156,284.9779357910156,291.0777282714844,296.6800231933594,291.171630859375,1.0,0.1508072912693023,1.0,1.0,0.6354310512542725,1.0,-0.4887019395828247,0.2419534772634506,0.2467484474182129,0.1009904593229293,0.0,0.0,0.0,25.027250289916992,25.0,-31.36679458618164,-0.0,27.44362068176269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5428125858306885,0.050000000745058,0.0458649508655071,296.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5428125858306885,0.050000000745058,0.0482980012893676,296.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5428125858306885,0.050000000745058,0.0356727391481399,296.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5428125858306885,0.050000000745058,0.0482980012893676,296.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5428125858306885,0.050000000745058,0.2291049212217331,291.1542663574219,291.1499938964844,285.3500061035156,284.9811096191406,291.0461730957031,296.679931640625,291.148193359375,1.0,0.1507965922355651,1.0,1.0,0.6306702494621277,1.0,-0.4887009859085083,0.2433199435472488,0.2453810423612594,0.1020402684807777,0.0,0.0,0.0,25.022029876708984,25.0,-34.249210357666016,-0.0,27.43941879272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5428125858306885,0.050000000745058,0.0458649508655071,296.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5428125858306885,0.050000000745058,0.0482980012893676,296.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5428125858306885,0.050000000745058,0.0356727391481399,296.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5428125858306885,0.050000000745058,0.0482980012893676,296.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5428125858306885,0.050000000745058,0.2291049212217331,291.1542663574219,291.1499938964844,285.3500061035156,284.9811096191406,291.0461730957031,296.679931640625,291.148193359375,1.0,0.1507965922355651,1.0,1.0,0.6306702494621277,1.0,-0.4887009859085083,0.2433199435472488,0.2453810423612594,0.1020402684807777,0.0,0.0,0.0,25.022029876708984,25.0,-34.249210357666016,-0.0,27.43941879272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5428135991096497,0.050000000745058,0.0458649434149265,296.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5428135991096497,0.050000000745058,0.048297993838787,296.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5428135991096497,0.050000000745058,0.0356727354228496,296.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5428135991096497,0.050000000745058,0.048297993838787,296.6797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5428135991096497,0.050000000745058,0.2291048914194107,291.1296691894531,291.1499938964844,285.3500061035156,284.9848022460937,291.0230407714844,296.67974853515625,291.1235046386719,1.0,0.1507879346609115,1.0,1.0,0.6277618408203125,1.0,-0.4887009263038635,0.2442598044872284,0.2444411069154739,0.1025553196668624,0.0,0.0,0.0,25.01781272888184,25.0,-34.87155532836914,-0.0,27.43605232238769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5428135991096497,0.050000000745058,0.0458649434149265,296.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5428135991096497,0.050000000745058,0.048297993838787,296.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5428135991096497,0.050000000745058,0.0356727354228496,296.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5428135991096497,0.050000000745058,0.048297993838787,296.6797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5428135991096497,0.050000000745058,0.2291048914194107,291.1296691894531,291.1499938964844,285.3500061035156,284.9848022460937,291.0230407714844,296.67974853515625,291.1235046386719,1.0,0.1507879346609115,1.0,1.0,0.6277618408203125,1.0,-0.4887009263038635,0.2442598044872284,0.2444411069154739,0.1025553196668624,0.0,0.0,0.0,25.01781272888184,25.0,-34.87155532836914,-0.0,27.43605232238769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.5428103804588318,0.050000000745058,0.0458649694919586,296.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.5428103804588318,0.050000000745058,0.0482980236411094,296.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.5428103804588318,0.050000000745058,0.0356727540493011,296.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.5428103804588318,0.050000000745058,0.0482980236411094,296.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.5428103804588318,0.050000000745058,0.2291050255298614,291.1170654296875,291.1499938964844,285.3500061035156,284.9868469238281,291.0114440917969,296.6795959472656,291.1109924316406,1.0,0.1507841199636459,1.0,1.0,0.6262494921684265,1.0,-0.4887011647224426,0.2447601556777954,0.2439410090446472,0.102788433432579,0.0,0.0,0.0,25.015928268432617,25.0,-34.54707717895508,-0.0,27.434585571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.5428052544593811,0.050000000745058,0.0458650104701519,296.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.5428052544593811,0.050000000745058,0.0482980646193027,296.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.5428052544593811,0.050000000745058,0.0356727838516235,296.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.5428052544593811,0.050000000745058,0.0482980646193027,296.6794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.5428052544593811,0.050000000745058,0.2291052192449569,291.1054992675781,291.1499938964844,285.3500061035156,284.98883056640625,291.0004577636719,296.6794738769531,291.0994567871094,1.0,0.1507809609174728,1.0,1.0,0.6248534917831421,1.0,-0.488701581954956,0.2452342063188552,0.2434673905372619,0.1029877141118049,0.0,0.0,0.0,25.014347076416016,25.0,-34.31405258178711,-0.0,27.43337821960449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.5427979230880737,0.050000000745058,0.0458650663495063,296.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.5427979230880737,0.050000000745058,0.0482981242239475,296.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.5427979230880737,0.050000000745058,0.0356728285551071,296.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.5427979230880737,0.050000000745058,0.0482981242239475,296.67926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.5427979230880737,0.050000000745058,0.2291055023670196,291.0934753417969,291.1499938964844,285.3500061035156,284.9909362792969,290.9887084960937,296.6793212890625,291.08740234375,1.0,0.1507780104875564,1.0,1.0,0.6233993172645569,1.0,-0.4887021780014038,0.2457401603460312,0.2429620176553726,0.1031797304749488,0.0,0.0,0.0,25.01285171508789,25.0,-34.157623291015625,-0.0,27.43226432800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826416015625,0.5427881479263306,0.050000000745058,0.0458651445806026,296.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826416015625,0.5427881479263306,0.050000000745058,0.0482982024550437,296.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826416015625,0.5427881479263306,0.050000000745058,0.0356728881597518,296.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826416015625,0.5427881479263306,0.050000000745058,0.0482982024550437,296.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826416015625,0.5427881479263306,0.050000000745058,0.2291058897972107,291.0814514160156,291.1499938964844,285.3500061035156,284.9931030273437,290.981689453125,296.6791381835937,291.0754699707031,1.0,0.1507753729820251,1.0,1.0,0.623002290725708,1.0,-0.4887029826641083,0.2459693998098373,0.2427335828542709,0.1030697599053382,0.0,0.0,0.0,25.01153945922852,25.0,-33.346466064453125,-0.0,27.4312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601806640625,0.5427635908126831,0.050000000745058,0.0458653345704078,296.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601806640625,0.5427635908126831,0.050000000745058,0.0482984036207199,296.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601806640625,0.5427635908126831,0.050000000745058,0.0356730371713638,296.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601806640625,0.5427635908126831,0.050000000745058,0.0482984036207199,296.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601806640625,0.5427635908126831,0.050000000745058,0.2291068285703659,291.05914306640625,291.1499938964844,285.3500061035156,284.9975280761719,290.971435546875,296.6788024902344,291.053955078125,1.0,0.1507708728313446,1.0,1.0,0.6222081780433655,1.0,-0.4887049794197082,0.246408998966217,0.24229596555233,0.102761372923851,0.0,0.0,0.0,25.009275436401367,25.0,-29.71264839172364,-0.0,27.42962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601806640625,0.5427635908126831,0.050000000745058,0.0458653345704078,296.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601806640625,0.5427635908126831,0.050000000745058,0.0482984036207199,296.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601806640625,0.5427635908126831,0.050000000745058,0.0356730371713638,296.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601806640625,0.5427635908126831,0.050000000745058,0.0482984036207199,296.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601806640625,0.5427635908126831,0.050000000745058,0.2291068285703659,291.05914306640625,291.1499938964844,285.3500061035156,284.9975280761719,290.971435546875,296.6788024902344,291.053955078125,1.0,0.1507708728313446,1.0,1.0,0.6222081780433655,1.0,-0.4887049794197082,0.246408998966217,0.24229596555233,0.102761372923851,0.0,0.0,0.0,25.009275436401367,25.0,-29.71264839172364,-0.0,27.42962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.5427336692810059,0.050000000745058,0.0458655655384063,296.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.5427336692810059,0.050000000745058,0.0482986494898796,296.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.5427336692810059,0.050000000745058,0.0356732159852981,296.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.5427336692810059,0.050000000745058,0.0482986494898796,296.67840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.5427336692810059,0.050000000745058,0.229107990860939,291.0394287109375,291.1499938964844,285.3500061035156,285.001953125,290.96063232421875,296.678466796875,291.0346984863281,1.0,0.1507672667503357,1.0,1.0,0.6214141249656677,1.0,-0.4887073934078216,0.2468694299459457,0.2418379634618759,0.1024028658866882,0.0,0.0,0.0,25.00741004943848,25.0,-26.5399112701416,-0.0,27.4283504486084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.5427336692810059,0.050000000745058,0.0458655655384063,296.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.5427336692810059,0.050000000745058,0.0482986494898796,296.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.5427336692810059,0.050000000745058,0.0356732159852981,296.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.5427336692810059,0.050000000745058,0.0482986494898796,296.67840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.5427336692810059,0.050000000745058,0.229107990860939,291.0394287109375,291.1499938964844,285.3500061035156,285.001953125,290.96063232421875,296.678466796875,291.0346984863281,1.0,0.1507672667503357,1.0,1.0,0.6214141249656677,1.0,-0.4887073934078216,0.2468694299459457,0.2418379634618759,0.1024028658866882,0.0,0.0,0.0,25.00741004943848,25.0,-26.5399112701416,-0.0,27.4283504486084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.5426995754241943,0.050000000745058,0.0458658263087272,296.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.5426995754241943,0.050000000745058,0.0482989251613616,296.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.5426995754241943,0.050000000745058,0.0356734208762645,296.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.5426995754241943,0.050000000745058,0.0482989251613616,296.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.5426995754241943,0.050000000745058,0.229109302163124,291.0218811035156,291.1499938964844,285.3500061035156,285.0062561035156,290.9602966308594,296.6781616210937,291.0180358886719,1.0,0.1507643759250641,1.0,1.0,0.6224691271781921,1.0,-0.4887101650238037,0.2468169629573822,0.2418932020664215,0.1014949679374694,0.0,0.0,0.0,25.00595664978028,25.0,-21.84855461120605,-0.0,27.427364349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.5426995754241943,0.050000000745058,0.0458658263087272,296.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.5426995754241943,0.050000000745058,0.0482989251613616,296.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.5426995754241943,0.050000000745058,0.0356734208762645,296.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.5426995754241943,0.050000000745058,0.0482989251613616,296.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.5426995754241943,0.050000000745058,0.229109302163124,291.0218811035156,291.1499938964844,285.3500061035156,285.0062561035156,290.9602966308594,296.6781616210937,291.0180358886719,1.0,0.1507643759250641,1.0,1.0,0.6224691271781921,1.0,-0.4887101650238037,0.2468169629573822,0.2418932020664215,0.1014949679374694,0.0,0.0,0.0,25.00595664978028,25.0,-21.84855461120605,-0.0,27.427364349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.5426640510559082,0.050000000745058,0.0458661019802093,296.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.5426640510559082,0.050000000745058,0.0482992157340049,296.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.5426640510559082,0.050000000745058,0.0356736369431018,296.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.5426640510559082,0.050000000745058,0.0482992157340049,296.6778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.5426640510559082,0.050000000745058,0.2291106730699539,291.0083312988281,291.1499938964844,285.3500061035156,285.0103759765625,290.96173095703125,296.67791748046875,291.0054016113281,1.0,0.1507620513439178,1.0,1.0,0.6235241889953613,1.0,-0.4887130558490753,0.2467512339353561,0.2419618219137191,0.1005700975656509,0.0,0.0,0.0,25.004772186279297,25.0,-16.697046279907227,-0.0,27.42660903930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.5426640510559082,0.050000000745058,0.0458661019802093,296.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.5426640510559082,0.050000000745058,0.0482992157340049,296.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.5426640510559082,0.050000000745058,0.0356736369431018,296.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.5426640510559082,0.050000000745058,0.0482992157340049,296.6778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.5426640510559082,0.050000000745058,0.2291106730699539,291.0083312988281,291.1499938964844,285.3500061035156,285.0103759765625,290.96173095703125,296.67791748046875,291.0054016113281,1.0,0.1507620513439178,1.0,1.0,0.6235241889953613,1.0,-0.4887130558490753,0.2467512339353561,0.2419618219137191,0.1005700975656509,0.0,0.0,0.0,25.004772186279297,25.0,-16.697046279907227,-0.0,27.42660903930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033569335937,0.5426462888717651,0.050000000745058,0.0458662398159503,296.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033569335937,0.5426462888717651,0.050000000745058,0.0482993572950363,296.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033569335937,0.5426462888717651,0.050000000745058,0.0356737412512302,296.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033569335937,0.5426462888717651,0.050000000745058,0.0482993572950363,296.67779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033569335937,0.5426462888717651,0.050000000745058,0.2291113585233688,291.0028076171875,291.1499938964844,285.3500061035156,285.0122985839844,290.96246337890625,296.6778259277344,291.000244140625,1.0,0.1507610827684402,1.0,1.0,0.6240516901016235,1.0,-0.4887144863605499,0.2467169612646103,0.2419975399971008,0.1001154854893684,0.0,0.0,0.0,25.0042667388916,25.0,-14.493305206298828,-0.0,27.42630386352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
