time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11860560,296.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.5426286458969116,0.050000000745058,0.0458663739264011,296.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.5426286458969116,0.050000000745058,0.0482995025813579,296.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.5426286458969116,0.050000000745058,0.0356738492846488,296.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.5426286458969116,0.050000000745058,0.0482995025813579,296.677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.5426286458969116,0.050000000745058,0.2291120439767837,290.9979553222656,291.1499938964844,285.3500061035156,285.0141296386719,290.9660949707031,296.677734375,290.9957580566406,1.0,0.1507602035999298,1.0,1.0,0.6251865029335022,1.0,-0.4887159168720245,0.2465180456638336,0.2421978861093521,0.0995085686445236,0.0,0.0,0.0,25.003835678100582,25.0,-12.089794158935549,-0.0,27.42603302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914245605469,0.5425950288772583,0.050000000745058,0.045866634696722,296.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914245605469,0.5425950288772583,0.050000000745058,0.0482997745275497,296.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914245605469,0.5425950288772583,0.050000000745058,0.035674050450325,296.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914245605469,0.5425950288772583,0.050000000745058,0.0482997745275497,296.6776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914245605469,0.5425950288772583,0.050000000745058,0.2291133403778076,290.9911499023437,291.1499938964844,285.3500061035156,285.0174255371094,290.9759216308594,296.6776733398437,290.989990234375,1.0,0.1507586985826492,1.0,1.0,0.6274560689926147,1.0,-0.4887186586856842,0.246094062924385,0.2426245957612991,0.098316766321659,0.0,0.0,0.0,25.003103256225582,25.0,-6.637453079223633,-0.0,27.42558479309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914245605469,0.5425950288772583,0.050000000745058,0.045866634696722,296.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914245605469,0.5425950288772583,0.050000000745058,0.0482997745275497,296.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914245605469,0.5425950288772583,0.050000000745058,0.035674050450325,296.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914245605469,0.5425950288772583,0.050000000745058,0.0482997745275497,296.6776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9914245605469,0.5425950288772583,0.050000000745058,0.2291133403778076,290.9911499023437,291.1499938964844,285.3500061035156,285.0174255371094,290.9759216308594,296.6776733398437,290.989990234375,1.0,0.1507586985826492,1.0,1.0,0.6274560689926147,1.0,-0.4887186586856842,0.246094062924385,0.2426245957612991,0.098316766321659,0.0,0.0,0.0,25.003103256225582,25.0,-6.637453079223633,-0.0,27.42558479309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9881591796875,0.5425646901130676,0.050000000745058,0.0458668693900108,296.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9881591796875,0.5425646901130676,0.050000000745058,0.0483000241219997,296.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9881591796875,0.5425646901130676,0.050000000745058,0.0356742329895496,296.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9881591796875,0.5425646901130676,0.050000000745058,0.0483000241219997,296.6777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9881591796875,0.5425646901130676,0.050000000745058,0.2291145175695419,290.988037109375,291.1499938964844,285.3500061035156,285.0201721191406,290.9859924316406,296.677734375,290.9876708984375,1.0,0.1507574766874313,1.0,1.0,0.6297256350517273,1.0,-0.4887211322784424,0.2456594854593277,0.2430616319179535,0.0971958935260772,0.0,0.0,0.0,25.002517700195312,25.0,-2.029057502746582,-0.0,27.425235748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9881591796875,0.5425646901130676,0.050000000745058,0.0458668693900108,296.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9881591796875,0.5425646901130676,0.050000000745058,0.0483000241219997,296.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9881591796875,0.5425646901130676,0.050000000745058,0.0356742329895496,296.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9881591796875,0.5425646901130676,0.050000000745058,0.0483000241219997,296.6777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9881591796875,0.5425646901130676,0.050000000745058,0.2291145175695419,290.988037109375,291.1499938964844,285.3500061035156,285.0201721191406,290.9859924316406,296.677734375,290.9876708984375,1.0,0.1507574766874313,1.0,1.0,0.6297256350517273,1.0,-0.4887211322784424,0.2456594854593277,0.2430616319179535,0.0971958935260772,0.0,0.0,0.0,25.002517700195312,25.0,-2.029057502746582,-0.0,27.425235748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9878234863281,0.542538046836853,0.050000000745058,0.0458670742809772,296.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9878234863281,0.542538046836853,0.050000000745058,0.048300240188837,296.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9878234863281,0.542538046836853,0.050000000745058,0.0356743931770324,296.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9878234863281,0.542538046836853,0.050000000745058,0.048300240188837,296.6779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9878234863281,0.542538046836853,0.050000000745058,0.2291155457496643,290.9878845214844,291.1499938964844,285.3500061035156,285.022216796875,290.998779296875,296.67791748046875,290.9882507324219,1.0,0.1507564783096313,1.0,1.0,0.6324353814125061,1.0,-0.4887232780456543,0.2450960427522659,0.2436272501945495,0.0960408747196197,0.0,0.0,0.0,25.0020694732666,25.0,2.208798885345459,-0.0,27.424957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9878234863281,0.542538046836853,0.050000000745058,0.0458670742809772,296.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9878234863281,0.542538046836853,0.050000000745058,0.048300240188837,296.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9878234863281,0.542538046836853,0.050000000745058,0.0356743931770324,296.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9878234863281,0.542538046836853,0.050000000745058,0.048300240188837,296.6779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9878234863281,0.542538046836853,0.050000000745058,0.2291155457496643,290.9878845214844,291.1499938964844,285.3500061035156,285.022216796875,290.998779296875,296.67791748046875,290.9882507324219,1.0,0.1507564783096313,1.0,1.0,0.6324353814125061,1.0,-0.4887232780456543,0.2450960427522659,0.2436272501945495,0.0960408747196197,0.0,0.0,0.0,25.0020694732666,25.0,2.208798885345459,-0.0,27.424957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9891052246094,0.5425240993499756,0.050000000745058,0.0458671823143959,296.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9891052246094,0.5425240993499756,0.050000000745058,0.048300351947546,296.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9891052246094,0.5425240993499756,0.050000000745058,0.035674475133419,296.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9891052246094,0.5425240993499756,0.050000000745058,0.048300351947546,296.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9891052246094,0.5425240993499756,0.050000000745058,0.2291160821914672,290.9892272949219,291.1499938964844,285.3500061035156,285.0230712890625,291.00689697265625,296.6780700683594,290.9900207519531,1.0,0.1507559567689895,1.0,1.0,0.6340612173080444,1.0,-0.488724410533905,0.244750365614891,0.2439740598201751,0.0953872203826904,0.0,0.0,0.0,25.001850128173828,25.0,4.538715362548828,-0.0,27.424814224243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861040,296.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9904479980469,0.5425156354904175,0.050000000745058,0.0458672493696212,296.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9904479980469,0.5425156354904175,0.050000000745058,0.0483004227280616,296.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9904479980469,0.5425156354904175,0.050000000745058,0.0356745272874832,296.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9904479980469,0.5425156354904175,0.050000000745058,0.0483004227280616,296.6782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9904479980469,0.5425156354904175,0.050000000745058,0.2291164100170135,290.9906311035156,291.1499938964844,285.3500061035156,285.0234680175781,291.0123291015625,296.67822265625,290.9916687011719,1.0,0.1507556438446045,1.0,1.0,0.6351451277732849,1.0,-0.4887250959873199,0.2445177286863327,0.2442073822021484,0.0949685275554657,0.0,0.0,0.0,25.001718521118164,25.0,5.951686382293701,-0.0,27.42472648620605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.99273681640625,0.5425059795379639,0.050000000745058,0.0458673238754272,296.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.99273681640625,0.5425059795379639,0.050000000745058,0.0483005009591579,296.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.99273681640625,0.5425059795379639,0.050000000745058,0.0356745868921279,296.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99273681640625,0.5425059795379639,0.050000000745058,0.0483005009591579,296.678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99273681640625,0.5425059795379639,0.050000000745058,0.2291167825460434,290.9929504394531,291.1499938964844,285.3500061035156,285.02374267578125,291.01922607421875,296.67840576171875,290.9942932128906,1.0,0.1507552862167358,1.0,1.0,0.6365000009536743,1.0,-0.4887259006500244,0.2442246377468109,0.2445012629032135,0.0944637507200241,0.0,0.0,0.0,25.00157356262207,25.0,7.545745849609375,-0.0,27.42462539672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9954833984375,0.5424973368644714,0.050000000745058,0.0458673909306526,296.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9954833984375,0.5424973368644714,0.050000000745058,0.0483005717396736,296.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9954833984375,0.5424973368644714,0.050000000745058,0.0356746390461921,296.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9954833984375,0.5424973368644714,0.050000000745058,0.0483005717396736,296.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9954833984375,0.5424973368644714,0.050000000745058,0.2291171103715896,290.99578857421875,291.1499938964844,285.3500061035156,285.0237731933594,291.025634765625,296.6786193847656,290.9973449707031,1.0,0.1507549434900283,1.0,1.0,0.6377317905426025,1.0,-0.4887265861034393,0.2439588010311126,0.2447677850723266,0.0940082222223281,0.0,0.0,0.0,25.001440048217773,25.0,8.906758308410645,-0.0,27.424531936645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5424827337265015,0.050000000745058,0.0458675026893615,296.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5424827337265015,0.050000000745058,0.0483006909489631,296.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5424827337265015,0.050000000745058,0.035674724727869,296.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5424827337265015,0.050000000745058,0.0483006909489631,296.67926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5424827337265015,0.050000000745058,0.229117676615715,291.0026550292969,291.1499938964844,285.3500061035156,285.0230407714844,291.0382995605469,296.6791687011719,291.00457763671875,1.0,0.1507543623447418,1.0,1.0,0.640195369720459,1.0,-0.4887277781963348,0.2434238940477371,0.2453038841485977,0.093154028058052,0.0,0.0,0.0,25.001218795776367,25.0,10.996394157409668,-0.0,27.424362182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5424827337265015,0.050000000745058,0.0458675026893615,296.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5424827337265015,0.050000000745058,0.0483006909489631,296.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5424827337265015,0.050000000745058,0.035674724727869,296.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5424827337265015,0.050000000745058,0.0483006909489631,296.67926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.5424827337265015,0.050000000745058,0.229117676615715,291.0026550292969,291.1499938964844,285.3500061035156,285.0230407714844,291.0382995605469,296.6791687011719,291.00457763671875,1.0,0.1507543623447418,1.0,1.0,0.640195369720459,1.0,-0.4887277781963348,0.2434238940477371,0.2453038841485977,0.093154028058052,0.0,0.0,0.0,25.001218795776367,25.0,10.996394157409668,-0.0,27.424362182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104064941406,0.5424711108207703,0.050000000745058,0.0458675920963287,296.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104064941406,0.5424711108207703,0.050000000745058,0.0483007840812206,296.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104064941406,0.5424711108207703,0.050000000745058,0.0356747955083847,296.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104064941406,0.5424711108207703,0.050000000745058,0.0483007840812206,296.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104064941406,0.5424711108207703,0.050000000745058,0.2291181236505508,291.0108337402344,291.1499938964844,285.3500061035156,285.02117919921875,291.0511779785156,296.6798095703125,291.0130615234375,1.0,0.1507538408041,1.0,1.0,0.6426588892936707,1.0,-0.4887287318706512,0.24288210272789,0.2458466291427612,0.0923616960644722,0.0,0.0,0.0,25.00104522705078,25.0,12.64229679107666,-0.0,27.424213409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104064941406,0.5424711108207703,0.050000000745058,0.0458675920963287,296.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104064941406,0.5424711108207703,0.050000000745058,0.0483007840812206,296.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104064941406,0.5424711108207703,0.050000000745058,0.0356747955083847,296.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104064941406,0.5424711108207703,0.050000000745058,0.0483007840812206,296.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104064941406,0.5424711108207703,0.050000000745058,0.2291181236505508,291.0108337402344,291.1499938964844,285.3500061035156,285.02117919921875,291.0511779785156,296.6798095703125,291.0130615234375,1.0,0.1507538408041,1.0,1.0,0.6426588892936707,1.0,-0.4887287318706512,0.24288210272789,0.2458466291427612,0.0923616960644722,0.0,0.0,0.0,25.00104522705078,25.0,12.64229679107666,-0.0,27.424213409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195007324219,0.542462170124054,0.050000000745058,0.0458676628768444,296.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195007324219,0.542462170124054,0.050000000745058,0.0483008585870265,296.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195007324219,0.542462170124054,0.050000000745058,0.0356748476624488,296.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195007324219,0.542462170124054,0.050000000745058,0.0483008585870265,296.6806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195007324219,0.542462170124054,0.050000000745058,0.2291184812784195,291.0199584960937,291.1499938964844,285.3500061035156,285.0180358886719,291.0609130859375,296.6805419921875,291.02227783203125,1.0,0.1507534235715866,1.0,1.0,0.6444398164749146,1.0,-0.4887294471263885,0.2424972653388977,0.246232196688652,0.0917802527546882,0.0,0.0,0.0,25.00088691711425,25.0,13.289060592651367,-0.0,27.4240837097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195007324219,0.542462170124054,0.050000000745058,0.0458676628768444,296.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195007324219,0.542462170124054,0.050000000745058,0.0483008585870265,296.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195007324219,0.542462170124054,0.050000000745058,0.0356748476624488,296.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195007324219,0.542462170124054,0.050000000745058,0.0483008585870265,296.6806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195007324219,0.542462170124054,0.050000000745058,0.2291184812784195,291.0199584960937,291.1499938964844,285.3500061035156,285.0180358886719,291.0609130859375,296.6805419921875,291.02227783203125,1.0,0.1507534235715866,1.0,1.0,0.6444398164749146,1.0,-0.4887294471263885,0.2424972653388977,0.246232196688652,0.0917802527546882,0.0,0.0,0.0,25.00088691711425,25.0,13.289060592651367,-0.0,27.4240837097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.5424544215202332,0.050000000745058,0.0458677224814891,296.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.5424544215202332,0.050000000745058,0.0483009219169616,296.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.5424544215202332,0.050000000745058,0.0356748960912227,296.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.5424544215202332,0.050000000745058,0.0483009219169616,296.6814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.5424544215202332,0.050000000745058,0.2291187793016433,291.0292053222656,291.1499938964844,285.3500061035156,285.01348876953125,291.0701599121094,296.68133544921875,291.0315246582031,1.0,0.1507530510425567,1.0,1.0,0.6462208032608032,1.0,-0.4887301027774811,0.2421161830425262,0.2466139197349548,0.0912307500839233,0.0,0.0,0.0,25.00076103210449,25.0,13.329547882080078,-0.0,27.42397117614746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.5424544215202332,0.050000000745058,0.0458677224814891,296.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.5424544215202332,0.050000000745058,0.0483009219169616,296.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.5424544215202332,0.050000000745058,0.0356748960912227,296.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.5424544215202332,0.050000000745058,0.0483009219169616,296.6814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.5424544215202332,0.050000000745058,0.2291187793016433,291.0292053222656,291.1499938964844,285.3500061035156,285.01348876953125,291.0701599121094,296.68133544921875,291.0315246582031,1.0,0.1507530510425567,1.0,1.0,0.6462208032608032,1.0,-0.4887301027774811,0.2421161830425262,0.2466139197349548,0.0912307500839233,0.0,0.0,0.0,25.00076103210449,25.0,13.329547882080078,-0.0,27.42397117614746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.5424500703811646,0.050000000745058,0.0458677560091018,296.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.5424500703811646,0.050000000745058,0.0483009554445743,296.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.5424500703811646,0.050000000745058,0.0356749221682548,296.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.5424500703811646,0.050000000745058,0.0483009554445743,296.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.5424500703811646,0.050000000745058,0.2291189432144165,291.0338439941406,291.1499938964844,285.3500061035156,285.0106506347656,291.07470703125,296.6817932128906,291.03619384765625,1.0,0.1507528871297836,1.0,1.0,0.6471112370491028,1.0,-0.4887304306030273,0.2419308871030807,0.2467995584011078,0.0909511819481849,0.0,0.0,0.0,25.00070571899414,25.0,13.312910079956056,-0.0,27.42392539978028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380554199219,0.5424458384513855,0.050000000745058,0.0458677895367145,296.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380554199219,0.5424458384513855,0.050000000745058,0.0483009926974773,296.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380554199219,0.5424458384513855,0.050000000745058,0.0356749482452869,296.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380554199219,0.5424458384513855,0.050000000745058,0.0483009926974773,296.6824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380554199219,0.5424458384513855,0.050000000745058,0.2291191071271896,291.0384826660156,291.1499938964844,285.3500061035156,285.0074157714844,291.0776062011719,296.6822509765625,291.0408020019531,1.0,0.1507527381181717,1.0,1.0,0.6475788354873657,1.0,-0.488730788230896,0.24184051156044,0.2468902766704559,0.0907670706510543,0.0,0.0,0.0,25.000638961791992,25.0,13.032036781311035,-0.0,27.423885345458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468139648437,0.5424392223358154,0.050000000745058,0.0458678416907787,296.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468139648437,0.5424392223358154,0.050000000745058,0.0483010448515415,296.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468139648437,0.5424392223358154,0.050000000745058,0.0356749854981899,296.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468139648437,0.5424392223358154,0.050000000745058,0.0483010448515415,296.683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468139648437,0.5424392223358154,0.050000000745058,0.2291193604469299,291.0472106933594,291.1499938964844,285.3500061035156,284.999755859375,291.0821533203125,296.68316650390625,291.0492858886719,1.0,0.1507524698972702,1.0,1.0,0.6485140323638916,1.0,-0.488731324672699,0.2416619807481765,0.2470693439245224,0.090442344546318,0.0,0.0,0.0,25.000532150268555,25.0,11.776119232177734,-0.0,27.423812866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468139648437,0.5424392223358154,0.050000000745058,0.0458678416907787,296.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468139648437,0.5424392223358154,0.050000000745058,0.0483010448515415,296.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468139648437,0.5424392223358154,0.050000000745058,0.0356749854981899,296.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468139648437,0.5424392223358154,0.050000000745058,0.0483010448515415,296.683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468139648437,0.5424392223358154,0.050000000745058,0.2291193604469299,291.0472106933594,291.1499938964844,285.3500061035156,284.999755859375,291.0821533203125,296.68316650390625,291.0492858886719,1.0,0.1507524698972702,1.0,1.0,0.6485140323638916,1.0,-0.488731324672699,0.2416619807481765,0.2470693439245224,0.090442344546318,0.0,0.0,0.0,25.000532150268555,25.0,11.776119232177734,-0.0,27.423812866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547180175781,0.5424360036849976,0.050000000745058,0.0458678640425205,296.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547180175781,0.5424360036849976,0.050000000745058,0.0483010709285736,296.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547180175781,0.5424360036849976,0.050000000745058,0.0356750078499317,296.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547180175781,0.5424360036849976,0.050000000745058,0.0483010709285736,296.684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547180175781,0.5424360036849976,0.050000000745058,0.2291194945573806,291.0550842285156,291.1499938964844,285.3500061035156,284.9903259277344,291.0872497558594,296.6841735839844,291.0569763183594,1.0,0.1507522612810135,1.0,1.0,0.6494492292404175,1.0,-0.4887315928936004,0.2414638698101043,0.2472677230834961,0.0901726260781288,0.0,0.0,0.0,25.00045585632324,25.0,10.739675521850586,-0.0,27.42374038696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547180175781,0.5424360036849976,0.050000000745058,0.0458678640425205,296.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547180175781,0.5424360036849976,0.050000000745058,0.0483010709285736,296.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547180175781,0.5424360036849976,0.050000000745058,0.0356750078499317,296.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547180175781,0.5424360036849976,0.050000000745058,0.0483010709285736,296.684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547180175781,0.5424360036849976,0.050000000745058,0.2291194945573806,291.0550842285156,291.1499938964844,285.3500061035156,284.9903259277344,291.0872497558594,296.6841735839844,291.0569763183594,1.0,0.1507522612810135,1.0,1.0,0.6494492292404175,1.0,-0.4887315928936004,0.2414638698101043,0.2472677230834961,0.0901726260781288,0.0,0.0,0.0,25.00045585632324,25.0,10.739675521850586,-0.0,27.42374038696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.542435348033905,0.050000000745058,0.0458678714931011,296.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.542435348033905,0.050000000745058,0.0483010783791542,296.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.542435348033905,0.050000000745058,0.035675011575222,296.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.542435348033905,0.050000000745058,0.0483010783791542,296.6853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.542435348033905,0.050000000745058,0.2291195094585418,291.06231689453125,291.1499938964844,285.35223388671875,284.9814758300781,291.0899353027344,296.6851806640625,291.0639953613281,1.0,0.1507520675659179,1.0,1.0,0.6496090292930603,1.0,-0.4887316524982452,0.2414269149303436,0.2473047226667404,0.0901146084070205,0.0,0.0,0.0,25.000375747680664,25.0,9.43649196624756,-0.0,27.42367172241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.542435348033905,0.050000000745058,0.0458678714931011,296.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.542435348033905,0.050000000745058,0.0483010783791542,296.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.542435348033905,0.050000000745058,0.035675011575222,296.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.542435348033905,0.050000000745058,0.0483010783791542,296.6853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.542435348033905,0.050000000745058,0.2291195094585418,291.06231689453125,291.1499938964844,285.35223388671875,284.9814758300781,291.0899353027344,296.6851806640625,291.0639953613281,1.0,0.1507520675659179,1.0,1.0,0.6496090292930603,1.0,-0.4887316524982452,0.2414269149303436,0.2473047226667404,0.0901146084070205,0.0,0.0,0.0,25.000375747680664,25.0,9.43649196624756,-0.0,27.42367172241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663757324219,0.5424355268478394,0.050000000745058,0.0458678677678108,296.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663757324219,0.5424355268478394,0.050000000745058,0.0483010746538639,296.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663757324219,0.5424355268478394,0.050000000745058,0.0356750078499317,296.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663757324219,0.5424355268478394,0.050000000745058,0.0483010746538639,296.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663757324219,0.5424355268478394,0.050000000745058,0.2291195094585418,291.0666809082031,291.1499938964844,285.356201171875,284.97711181640625,291.0926818847656,296.6858825683594,291.0682373046875,1.0,0.1507519632577896,1.0,1.0,0.6497176885604858,1.0,-0.4887316226959228,0.2414017021656036,0.2473299205303192,0.090089201927185,0.0,0.0,0.0,25.00033187866211,25.0,8.720059394836426,-0.0,27.423629760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.068359375,0.5424357056617737,0.050000000745058,0.0458678677678108,296.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.068359375,0.5424357056617737,0.050000000745058,0.0483010746538639,296.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.068359375,0.5424357056617737,0.050000000745058,0.0356750078499317,296.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.068359375,0.5424357056617737,0.050000000745058,0.0483010746538639,296.6864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.068359375,0.5424357056617737,0.050000000745058,0.2291194945573806,291.0686340332031,291.1499938964844,285.3587646484375,284.9755249023437,291.09429931640625,296.68621826171875,291.0701904296875,1.0,0.150751918554306,1.0,1.0,0.6497688293457031,1.0,-0.4887316226959228,0.2413893789052963,0.2473422288894653,0.0900784134864807,0.0,0.0,0.0,25.00031280517578,25.0,8.51805305480957,-0.0,27.42361259460449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.5424359440803528,0.050000000745058,0.0458678677678108,296.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.5424359440803528,0.050000000745058,0.0483010709285736,296.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.5424359440803528,0.050000000745058,0.0356750078499317,296.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.5424359440803528,0.050000000745058,0.0483010709285736,296.6869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.5424359440803528,0.050000000745058,0.2291194945573806,291.0716857910156,291.1499938964844,285.3635559082031,284.9736022949219,291.0972900390625,296.6867370605469,291.0732116699219,1.0,0.1507518589496612,1.0,1.0,0.6498487591743469,1.0,-0.4887315928936004,0.2413700222969055,0.2473615705966949,0.0900618657469749,0.0,0.0,0.0,25.00028610229492,25.0,8.373453140258789,-0.0,27.42358589172364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07440185546875,0.5424362421035767,0.050000000745058,0.0458678640425205,296.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07440185546875,0.5424362421035767,0.050000000745058,0.0483010709285736,296.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07440185546875,0.5424362421035767,0.050000000745058,0.0356750041246414,296.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07440185546875,0.5424362421035767,0.050000000745058,0.0483010709285736,296.6874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07440185546875,0.5424362421035767,0.050000000745058,0.2291194796562194,291.07470703125,291.1499938964844,285.369384765625,284.97235107421875,291.0996398925781,296.687255859375,291.07623291015625,1.0,0.1507517993450164,1.0,1.0,0.6496283411979675,1.0,-0.4887315630912781,0.2414162456989288,0.2473153322935104,0.0901098847389221,0.0,0.0,0.0,25.00025177001953,25.0,8.231829643249512,-0.0,27.423561096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802917480469,0.5424365401268005,0.050000000745058,0.0458678603172302,296.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802917480469,0.5424365401268005,0.050000000745058,0.0483010672032833,296.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802917480469,0.5424365401268005,0.050000000745058,0.0356750041246414,296.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802917480469,0.5424365401268005,0.050000000745058,0.0483010672032833,296.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802917480469,0.5424365401268005,0.050000000745058,0.2291194647550583,291.08056640625,291.1499938964844,285.3839111328125,284.97186279296875,291.104736328125,296.6883544921875,291.0820007324219,1.0,0.1507517099380493,1.0,1.0,0.6491876244544983,1.0,-0.4887315332889557,0.2415193766355514,0.2472121715545654,0.0902111604809761,0.0,0.0,0.0,25.00019073486328,25.0,7.893983364105225,-0.0,27.423524856567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802917480469,0.5424365401268005,0.050000000745058,0.0458678603172302,296.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802917480469,0.5424365401268005,0.050000000745058,0.0483010672032833,296.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802917480469,0.5424365401268005,0.050000000745058,0.0356750041246414,296.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802917480469,0.5424365401268005,0.050000000745058,0.0483010672032833,296.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802917480469,0.5424365401268005,0.050000000745058,0.2291194647550583,291.08056640625,291.1499938964844,285.3839111328125,284.97186279296875,291.104736328125,296.6883544921875,291.0820007324219,1.0,0.1507517099380493,1.0,1.0,0.6491876244544983,1.0,-0.4887315332889557,0.2415193766355514,0.2472121715545654,0.0902111604809761,0.0,0.0,0.0,25.00019073486328,25.0,7.893983364105225,-0.0,27.423524856567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860595703125,0.5424363613128662,0.050000000745058,0.0458678640425205,296.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860595703125,0.5424363613128662,0.050000000745058,0.0483010672032833,296.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860595703125,0.5424363613128662,0.050000000745058,0.0356750041246414,296.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860595703125,0.5424363613128662,0.050000000745058,0.0483010672032833,296.6896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860595703125,0.5424363613128662,0.050000000745058,0.2291194796562194,291.0863342285156,291.1499938964844,285.402099609375,284.973876953125,291.11163330078125,296.6894226074219,291.0878295898437,1.0,0.1507516354322433,1.0,1.0,0.6487468481063843,1.0,-0.4887315630912781,0.2416255623102188,0.2471060007810592,0.0903062224388122,0.0,0.0,0.0,25.00013732910156,25.0,8.081042289733887,-0.0,27.423498153686523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860595703125,0.5424363613128662,0.050000000745058,0.0458678640425205,296.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860595703125,0.5424363613128662,0.050000000745058,0.0483010672032833,296.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860595703125,0.5424363613128662,0.050000000745058,0.0356750041246414,296.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860595703125,0.5424363613128662,0.050000000745058,0.0483010672032833,296.6896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860595703125,0.5424363613128662,0.050000000745058,0.2291194796562194,291.0863342285156,291.1499938964844,285.402099609375,284.973876953125,291.11163330078125,296.6894226074219,291.0878295898437,1.0,0.1507516354322433,1.0,1.0,0.6487468481063843,1.0,-0.4887315630912781,0.2416255623102188,0.2471060007810592,0.0903062224388122,0.0,0.0,0.0,25.00013732910156,25.0,8.081042289733887,-0.0,27.423498153686523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.092041015625,0.5424358248710632,0.050000000745058,0.0458678677678108,296.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.092041015625,0.5424358248710632,0.050000000745058,0.0483010746538639,296.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.092041015625,0.5424358248710632,0.050000000745058,0.0356750078499317,296.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.092041015625,0.5424358248710632,0.050000000745058,0.0483010746538639,296.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.092041015625,0.5424358248710632,0.050000000745058,0.2291194945573806,291.09234619140625,291.1499938964844,285.4237976074219,284.97833251953125,291.1178894042969,296.6905517578125,291.0938720703125,1.0,0.1507516056299209,1.0,1.0,0.6478039026260376,1.0,-0.4887315928936004,0.241849347949028,0.2468822449445724,0.0905091315507888,0.0,0.0,0.0,25.000076293945312,25.0,8.276976585388184,-0.0,27.423486709594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
