time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11862720,296.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.092041015625,0.5424358248710632,0.050000000745058,0.0458678677678108,296.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.092041015625,0.5424358248710632,0.050000000745058,0.0483010746538639,296.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.092041015625,0.5424358248710632,0.050000000745058,0.0356750078499317,296.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.092041015625,0.5424358248710632,0.050000000745058,0.0483010746538639,296.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.092041015625,0.5424358248710632,0.050000000745058,0.2291194945573806,291.09234619140625,291.1499938964844,285.4237976074219,284.97833251953125,291.1178894042969,296.6905517578125,291.0938720703125,1.0,0.1507516056299209,1.0,1.0,0.6478039026260376,1.0,-0.4887315928936004,0.241849347949028,0.2468822449445724,0.0905091315507888,0.0,0.0,0.0,25.000076293945312,25.0,8.276976585388184,-0.0,27.423486709594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.5424349308013916,0.050000000745058,0.0458678752183914,296.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.5424349308013916,0.050000000745058,0.0483010821044445,296.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.5424349308013916,0.050000000745058,0.0356750153005123,296.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.5424349308013916,0.050000000745058,0.0483010821044445,296.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.5424349308013916,0.050000000745058,0.229119524359703,291.0984191894531,291.1499938964844,285.44873046875,284.985107421875,291.12530517578125,296.69171142578125,291.0999755859375,1.0,0.1507515907287597,1.0,1.0,0.6468609571456909,1.0,-0.4887316823005676,0.2420809715986251,0.2466507107019424,0.0907115414738655,0.0,0.0,0.0,25.000024795532227,25.0,8.583701133728027,-0.0,27.423484802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.5424349308013916,0.050000000745058,0.0458678752183914,296.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.5424349308013916,0.050000000745058,0.0483010821044445,296.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.5424349308013916,0.050000000745058,0.0356750153005123,296.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.5424349308013916,0.050000000745058,0.0483010821044445,296.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.5424349308013916,0.050000000745058,0.229119524359703,291.0984191894531,291.1499938964844,285.44873046875,284.985107421875,291.12530517578125,296.69171142578125,291.0999755859375,1.0,0.1507515907287597,1.0,1.0,0.6468609571456909,1.0,-0.4887316823005676,0.2420809715986251,0.2466507107019424,0.0907115414738655,0.0,0.0,0.0,25.000024795532227,25.0,8.583701133728027,-0.0,27.423484802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10125732421875,0.5424342751502991,0.050000000745058,0.0458678789436817,296.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10125732421875,0.5424342751502991,0.050000000745058,0.0483010858297348,296.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10125732421875,0.5424342751502991,0.050000000745058,0.0356750190258026,296.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10125732421875,0.5424342751502991,0.050000000745058,0.0483010858297348,296.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10125732421875,0.5424342751502991,0.050000000745058,0.2291195541620254,291.1015625,291.1499938964844,285.4623718261719,284.98931884765625,291.12957763671875,296.6922912597656,291.1031799316406,1.0,0.1507515907287597,1.0,1.0,0.6463894844055176,1.0,-0.4887317419052124,0.2421981990337371,0.246533527970314,0.090811438858509,0.0,0.0,0.0,25.00000190734864,25.0,8.889205932617188,-0.0,27.42348861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.5424336791038513,0.050000000745058,0.045867882668972,296.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.5424336791038513,0.050000000745058,0.0483010895550251,296.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.5424336791038513,0.050000000745058,0.0356750227510929,296.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.5424336791038513,0.050000000745058,0.0483010895550251,296.6930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.5424336791038513,0.050000000745058,0.2291195839643478,291.1048278808594,291.1499938964844,285.47674560546875,284.9940490722656,291.1332397460937,296.6929016113281,291.10650634765625,1.0,0.1507516056299209,1.0,1.0,0.6456679105758667,1.0,-0.4887317717075348,0.2423725426197052,0.2463592439889907,0.0909665822982788,0.0,0.0,0.0,24.999971389770508,25.0,9.133177757263184,-0.0,27.42349433898925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.5424321889877319,0.050000000745058,0.0458678938448429,296.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.5424321889877319,0.050000000745058,0.0483011007308959,296.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.5424321889877319,0.050000000745058,0.0356750302016735,296.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.5424321889877319,0.050000000745058,0.0483011007308959,296.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.5424321889877319,0.050000000745058,0.2291196286678314,291.11151123046875,291.1499938964844,285.50762939453125,285.0050354003906,291.1407470703125,296.6941223144531,291.1131896972656,1.0,0.1507516503334045,1.0,1.0,0.6442247033119202,1.0,-0.4887318909168243,0.2427329868078231,0.2459989041090011,0.0912844389677047,0.0,0.0,0.0,24.99991798400879,25.0,9.397639274597168,-0.0,27.42351531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.5424321889877319,0.050000000745058,0.0458678938448429,296.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.5424321889877319,0.050000000745058,0.0483011007308959,296.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.5424321889877319,0.050000000745058,0.0356750302016735,296.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.5424321889877319,0.050000000745058,0.0483011007308959,296.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.5424321889877319,0.050000000745058,0.2291196286678314,291.11151123046875,291.1499938964844,285.50762939453125,285.0050354003906,291.1407470703125,296.6941223144531,291.1131896972656,1.0,0.1507516503334045,1.0,1.0,0.6442247033119202,1.0,-0.4887318909168243,0.2427329868078231,0.2459989041090011,0.0912844389677047,0.0,0.0,0.0,24.99991798400879,25.0,9.397639274597168,-0.0,27.42351531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5424305200576782,0.050000000745058,0.0458679087460041,296.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5424305200576782,0.050000000745058,0.0483011156320571,296.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5424305200576782,0.050000000745058,0.0356750413775444,296.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5424305200576782,0.050000000745058,0.0483011156320571,296.6955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5424305200576782,0.050000000745058,0.2291197031736374,291.118408203125,291.1499938964844,285.5411682128906,285.0179748535156,291.1495361328125,296.69537353515625,291.1202087402344,1.0,0.1507517099380493,1.0,1.0,0.6427814960479736,1.0,-0.4887320399284363,0.2430987656116485,0.2456332743167877,0.0916032716631889,0.0,0.0,0.0,24.9998722076416,25.0,9.915771484375,-0.0,27.423545837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863200,296.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5424305200576782,0.050000000745058,0.0458679087460041,296.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5424305200576782,0.050000000745058,0.0483011156320571,296.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5424305200576782,0.050000000745058,0.0356750413775444,296.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5424305200576782,0.050000000745058,0.0483011156320571,296.6955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5424305200576782,0.050000000745058,0.2291197031736374,291.118408203125,291.1499938964844,285.5411682128906,285.0179748535156,291.1495361328125,296.69537353515625,291.1202087402344,1.0,0.1507517099380493,1.0,1.0,0.6427814960479736,1.0,-0.4887320399284363,0.2430987656116485,0.2456332743167877,0.0916032716631889,0.0,0.0,0.0,24.9998722076416,25.0,9.915771484375,-0.0,27.423545837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5424288511276245,0.050000000745058,0.045867919921875,296.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5424288511276245,0.050000000745058,0.0483011305332183,296.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5424288511276245,0.050000000745058,0.035675048828125,296.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5424288511276245,0.050000000745058,0.0483011305332183,296.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5424288511276245,0.050000000745058,0.2291197627782821,291.12567138671875,291.1499938964844,285.5771484375,285.03271484375,291.1569519042969,296.6966857910156,291.12750244140625,1.0,0.1507517993450164,1.0,1.0,0.6408064961433411,1.0,-0.4887321591377258,0.243597611784935,0.2451345473527908,0.0920522511005401,0.0,0.0,0.0,24.999814987182617,25.0,10.167095184326172,-0.0,27.423587799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5424288511276245,0.050000000745058,0.045867919921875,296.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5424288511276245,0.050000000745058,0.0483011305332183,296.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5424288511276245,0.050000000745058,0.035675048828125,296.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5424288511276245,0.050000000745058,0.0483011305332183,296.6969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5424288511276245,0.050000000745058,0.2291197627782821,291.12567138671875,291.1499938964844,285.5771484375,285.03271484375,291.1569519042969,296.6966857910156,291.12750244140625,1.0,0.1507517993450164,1.0,1.0,0.6408064961433411,1.0,-0.4887321591377258,0.243597611784935,0.2451345473527908,0.0920522511005401,0.0,0.0,0.0,24.999814987182617,25.0,10.167095184326172,-0.0,27.423587799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5424275398254395,0.050000000745058,0.0458679310977458,296.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5424275398254395,0.050000000745058,0.0483011417090892,296.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5424275398254395,0.050000000745058,0.0356750562787056,296.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5424275398254395,0.050000000745058,0.0483011417090892,296.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5424275398254395,0.050000000745058,0.2291198223829269,291.1311950683594,291.1499938964844,285.6059875488281,285.0450744628906,291.1629333496094,296.6977233886719,291.1330261230469,1.0,0.1507518887519836,1.0,1.0,0.6393054723739624,1.0,-0.4887322783470154,0.2439851611852646,0.2447471171617508,0.0924017578363418,0.0,0.0,0.0,24.99977684020996,25.0,10.257896423339844,-0.0,27.42362403869629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.542427122592926,0.050000000745058,0.0458679348230361,296.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.542427122592926,0.050000000745058,0.0483011454343795,296.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.542427122592926,0.050000000745058,0.0356750600039958,296.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.542427122592926,0.050000000745058,0.0483011454343795,296.69830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.542427122592926,0.050000000745058,0.2291198372840881,291.1329650878906,291.1499938964844,285.6153564453125,285.0491638183594,291.1649475097656,296.69805908203125,291.1347961425781,1.0,0.150751918554306,1.0,1.0,0.6388314366340637,1.0,-0.4887323081493377,0.2441084086894989,0.2446238994598388,0.0925132259726524,0.0,0.0,0.0,24.999765396118164,25.0,10.31909465789795,-0.0,27.42363739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5424262881278992,0.050000000745058,0.0458679422736167,296.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5424262881278992,0.050000000745058,0.0483011491596698,296.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5424262881278992,0.050000000745058,0.0356750637292861,296.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5424262881278992,0.050000000745058,0.0483011491596698,296.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5424262881278992,0.050000000745058,0.2291198670864105,291.1366577148437,291.1499938964844,285.6352233886719,285.0580139160156,291.1693420410156,296.6987609863281,291.1385498046875,1.0,0.1507519781589508,1.0,1.0,0.6378439664840698,1.0,-0.4887323677539825,0.2443664968013763,0.2443658709526062,0.0927473306655883,0.0,0.0,0.0,24.999744415283203,25.0,10.49440097808838,-0.0,27.42366600036621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5424256324768066,0.050000000745058,0.045867945998907,296.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5424256324768066,0.050000000745058,0.0483011566102504,296.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5424256324768066,0.050000000745058,0.0356750711798667,296.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5424256324768066,0.050000000745058,0.0483011566102504,296.69970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5424256324768066,0.050000000745058,0.2291198819875717,291.14044189453125,291.1499938964844,285.6556091308594,285.0672302246094,291.1727905273437,296.699462890625,291.1423645019531,1.0,0.1507520526647567,1.0,1.0,0.6365776062011719,1.0,-0.4887324273586273,0.2446936070919037,0.2440388202667236,0.0930513441562652,0.0,0.0,0.0,24.99971389770508,25.0,10.554033279418944,-0.0,27.423696517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5424244999885559,0.050000000745058,0.0458679534494876,296.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5424244999885559,0.050000000745058,0.048301164060831,296.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5424244999885559,0.050000000745058,0.035675074905157,296.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5424244999885559,0.050000000745058,0.048301164060831,296.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5424244999885559,0.050000000745058,0.2291199266910553,291.1479187011719,291.1499938964844,285.6976623535156,285.08673095703125,291.1793518066406,296.700927734375,291.1497497558594,1.0,0.1507522165775299,1.0,1.0,0.634044885635376,1.0,-0.4887325167655945,0.2453653812408447,0.2433671504259109,0.0936818346381187,0.0,0.0,0.0,24.99966049194336,25.0,10.295663833618164,-0.0,27.423763275146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5424244999885559,0.050000000745058,0.0458679534494876,296.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5424244999885559,0.050000000745058,0.048301164060831,296.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5424244999885559,0.050000000745058,0.035675074905157,296.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5424244999885559,0.050000000745058,0.048301164060831,296.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5424244999885559,0.050000000745058,0.2291199266910553,291.1479187011719,291.1499938964844,285.6976623535156,285.08673095703125,291.1793518066406,296.700927734375,291.1497497558594,1.0,0.1507522165775299,1.0,1.0,0.634044885635376,1.0,-0.4887325167655945,0.2453653812408447,0.2433671504259109,0.0936818346381187,0.0,0.0,0.0,24.99966049194336,25.0,10.295663833618164,-0.0,27.423763275146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5424237251281738,0.050000000745058,0.0458679609000682,296.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5424237251281738,0.050000000745058,0.0483011715114116,296.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5424237251281738,0.050000000745058,0.0356750823557376,296.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5424237251281738,0.050000000745058,0.0483011715114116,296.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5424237251281738,0.050000000745058,0.2291199564933776,291.1551818847656,291.1499938964844,285.7413330078125,285.10760498046875,291.1866149902344,296.7024230957031,291.1570129394531,1.0,0.1507524102926254,1.0,1.0,0.6315121650695801,1.0,-0.4887325763702392,0.2460481375455856,0.2426844388246536,0.0943319573998451,0.0,0.0,0.0,24.999616622924805,25.0,10.209983825683594,-0.0,27.423837661743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5424237251281738,0.050000000745058,0.0458679609000682,296.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5424237251281738,0.050000000745058,0.0483011715114116,296.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5424237251281738,0.050000000745058,0.0356750823557376,296.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5424237251281738,0.050000000745058,0.0483011715114116,296.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5424237251281738,0.050000000745058,0.2291199564933776,291.1551818847656,291.1499938964844,285.7413330078125,285.10760498046875,291.1866149902344,296.7024230957031,291.1570129394531,1.0,0.1507524102926254,1.0,1.0,0.6315121650695801,1.0,-0.4887325763702392,0.2460481375455856,0.2426844388246536,0.0943319573998451,0.0,0.0,0.0,24.999616622924805,25.0,10.209983825683594,-0.0,27.423837661743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.542423665523529,0.050000000745058,0.0458679609000682,296.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.542423665523529,0.050000000745058,0.0483011715114116,296.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.542423665523529,0.050000000745058,0.0356750823557376,296.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.542423665523529,0.050000000745058,0.0483011715114116,296.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.542423665523529,0.050000000745058,0.2291199713945388,291.16241455078125,291.1499938964844,285.78643798828125,285.12969970703125,291.191650390625,296.7039794921875,291.1641540527344,1.0,0.1507526189088821,1.0,1.0,0.6284309029579163,1.0,-0.4887326061725616,0.2468876987695694,0.241844892501831,0.0951483473181724,0.0,0.0,0.0,24.999557495117188,25.0,9.748825073242188,-0.0,27.423921585083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.542423665523529,0.050000000745058,0.0458679609000682,296.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.542423665523529,0.050000000745058,0.0483011715114116,296.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.542423665523529,0.050000000745058,0.0356750823557376,296.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.542423665523529,0.050000000745058,0.0483011715114116,296.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.542423665523529,0.050000000745058,0.2291199713945388,291.16241455078125,291.1499938964844,285.78643798828125,285.12969970703125,291.191650390625,296.7039794921875,291.1641540527344,1.0,0.1507526189088821,1.0,1.0,0.6284309029579163,1.0,-0.4887326061725616,0.2468876987695694,0.241844892501831,0.0951483473181724,0.0,0.0,0.0,24.999557495117188,25.0,9.748825073242188,-0.0,27.423921585083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5424240231513977,0.050000000745058,0.0458679609000682,296.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5424240231513977,0.050000000745058,0.0483011715114116,296.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5424240231513977,0.050000000745058,0.0356750786304473,296.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5424240231513977,0.050000000745058,0.0483011715114116,296.7058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5424240231513977,0.050000000745058,0.2291199564933776,291.1690979003906,291.1499938964844,285.8327331542969,285.1529541015625,291.1965637207031,296.70556640625,291.17071533203125,1.0,0.1507528573274612,1.0,1.0,0.6253496408462524,1.0,-0.4887325763702392,0.2477497905492782,0.240982785820961,0.0959971696138382,0.0,0.0,0.0,24.9995059967041,25.0,9.106057167053224,-0.0,27.42401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5424240231513977,0.050000000745058,0.0458679609000682,296.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5424240231513977,0.050000000745058,0.0483011715114116,296.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5424240231513977,0.050000000745058,0.0356750786304473,296.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5424240231513977,0.050000000745058,0.0483011715114116,296.7058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5424240231513977,0.050000000745058,0.2291199564933776,291.1690979003906,291.1499938964844,285.8327331542969,285.1529541015625,291.1965637207031,296.70556640625,291.17071533203125,1.0,0.1507528573274612,1.0,1.0,0.6253496408462524,1.0,-0.4887325763702392,0.2477497905492782,0.240982785820961,0.0959971696138382,0.0,0.0,0.0,24.9995059967041,25.0,9.106057167053224,-0.0,27.42401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5424243211746216,0.050000000745058,0.0458679571747779,296.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5424243211746216,0.050000000745058,0.0483011677861213,296.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5424243211746216,0.050000000745058,0.0356750786304473,296.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5424243211746216,0.050000000745058,0.0483011677861213,296.7066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5424243211746216,0.050000000745058,0.2291199415922165,291.1722717285156,291.1499938964844,285.85626220703125,285.1649780273437,291.1991271972656,296.70635986328125,291.17388916015625,1.0,0.150752991437912,1.0,1.0,0.6238089799880981,1.0,-0.4887325465679168,0.2481877356767654,0.2405448108911514,0.0964319035410881,0.0,0.0,0.0,24.99948501586914,25.0,8.869568824768066,-0.0,27.42405891418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.5424248576164246,0.050000000745058,0.0458679534494876,296.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.5424248576164246,0.050000000745058,0.048301164060831,296.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.5424248576164246,0.050000000745058,0.035675074905157,296.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.5424248576164246,0.050000000745058,0.048301164060831,296.7074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.5424248576164246,0.050000000745058,0.2291199266910553,291.1754150390625,291.1499938964844,285.8800354003906,285.1772155761719,291.2006530761719,296.7071838378906,291.1769714355469,1.0,0.1507531255483627,1.0,1.0,0.62202388048172,1.0,-0.4887324869632721,0.2486966401338577,0.2400358468294143,0.0969394147396087,0.0,0.0,0.0,24.999452590942383,25.0,8.514419555664062,-0.0,27.424108505249023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.5424261093139648,0.050000000745058,0.0458679422736167,296.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.5424261093139648,0.050000000745058,0.0483011528849601,296.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.5424261093139648,0.050000000745058,0.0356750674545764,296.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.5424261093139648,0.050000000745058,0.0483011528849601,296.7091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.5424261093139648,0.050000000745058,0.2291198670864105,291.1811218261719,291.1499938964844,285.9281005859375,285.202392578125,291.20281982421875,296.7088623046875,291.18243408203125,1.0,0.1507534235715866,1.0,1.0,0.6184537410736084,1.0,-0.4887323975563049,0.249743565917015,0.2389888316392898,0.0979885980486869,0.0,0.0,0.0,24.9993953704834,25.0,7.4096479415893555,-0.0,27.424217224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.5424261093139648,0.050000000745058,0.0458679422736167,296.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.5424261093139648,0.050000000745058,0.0483011528849601,296.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.5424261093139648,0.050000000745058,0.0356750674545764,296.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.5424261093139648,0.050000000745058,0.0483011528849601,296.7091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.5424261093139648,0.050000000745058,0.2291198670864105,291.1811218261719,291.1499938964844,285.9281005859375,285.202392578125,291.20281982421875,296.7088623046875,291.18243408203125,1.0,0.1507534235715866,1.0,1.0,0.6184537410736084,1.0,-0.4887323975563049,0.249743565917015,0.2389888316392898,0.0979885980486869,0.0,0.0,0.0,24.9993953704834,25.0,7.4096479415893555,-0.0,27.424217224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5424275994300842,0.050000000745058,0.0458679310977458,296.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5424275994300842,0.050000000745058,0.0483011417090892,296.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5424275994300842,0.050000000745058,0.0356750562787056,296.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5424275994300842,0.050000000745058,0.0483011417090892,296.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5424275994300842,0.050000000745058,0.2291198074817657,291.18603515625,291.1499938964844,285.9767761230469,285.2283935546875,291.20489501953125,296.7105407714844,291.1871643066406,1.0,0.1507537364959716,1.0,1.0,0.6148836016654968,1.0,-0.4887322783470154,0.25081866979599,0.237913578748703,0.0990705788135528,0.0,0.0,0.0,24.999345779418945,25.0,6.42332124710083,-0.0,27.424331665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5424275994300842,0.050000000745058,0.0458679310977458,296.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5424275994300842,0.050000000745058,0.0483011417090892,296.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5424275994300842,0.050000000745058,0.0356750562787056,296.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5424275994300842,0.050000000745058,0.0483011417090892,296.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5424275994300842,0.050000000745058,0.2291198074817657,291.18603515625,291.1499938964844,285.9767761230469,285.2283935546875,291.20489501953125,296.7105407714844,291.1871643066406,1.0,0.1507537364959716,1.0,1.0,0.6148836016654968,1.0,-0.4887322783470154,0.25081866979599,0.237913578748703,0.0990705788135528,0.0,0.0,0.0,24.999345779418945,25.0,6.42332124710083,-0.0,27.424331665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900329589844,0.5424293875694275,0.050000000745058,0.0458679161965847,296.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900329589844,0.5424293875694275,0.050000000745058,0.048301126807928,296.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900329589844,0.5424293875694275,0.050000000745058,0.035675048828125,296.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900329589844,0.5424293875694275,0.050000000745058,0.048301126807928,296.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900329589844,0.5424293875694275,0.050000000745058,0.2291197478771209,291.1902160644531,291.1499938964844,286.0258178710937,285.25506591796875,291.2045288085937,296.7122802734375,291.1911315917969,1.0,0.1507540941238403,1.0,1.0,0.610937237739563,1.0,-0.4887321293354034,0.2520381212234497,0.2366940230131149,0.1002982333302497,0.0,0.0,0.0,24.999282836914062,25.0,5.132296085357666,-0.0,27.42445945739746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900329589844,0.5424293875694275,0.050000000745058,0.0458679161965847,296.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900329589844,0.5424293875694275,0.050000000745058,0.048301126807928,296.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900329589844,0.5424293875694275,0.050000000745058,0.035675048828125,296.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900329589844,0.5424293875694275,0.050000000745058,0.048301126807928,296.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900329589844,0.5424293875694275,0.050000000745058,0.2291197478771209,291.1902160644531,291.1499938964844,286.0258178710937,285.25506591796875,291.2045288085937,296.7122802734375,291.1911315917969,1.0,0.1507540941238403,1.0,1.0,0.610937237739563,1.0,-0.4887321293354034,0.2520381212234497,0.2366940230131149,0.1002982333302497,0.0,0.0,0.0,24.999282836914062,25.0,5.132296085357666,-0.0,27.42445945739746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927795410156,0.5424308180809021,0.050000000745058,0.0458679050207138,296.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927795410156,0.5424308180809021,0.050000000745058,0.0483011156320571,296.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927795410156,0.5424308180809021,0.050000000745058,0.0356750376522541,296.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927795410156,0.5424308180809021,0.050000000745058,0.0483011156320571,296.71405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927795410156,0.5424308180809021,0.050000000745058,0.2291196882724762,291.19293212890625,291.1499938964844,286.0671691894531,285.2779541015625,291.2035827636719,296.7137451171875,291.193603515625,1.0,0.1507544070482254,1.0,1.0,0.6076222062110901,1.0,-0.4887320101261139,0.2530928254127502,0.2356391698122024,0.1013593226671218,0.0,0.0,0.0,24.99923324584961,25.0,3.91974663734436,-0.0,27.42457389831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.5621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932067871094,0.5424310564994812,0.050000000745058,0.0458679050207138,296.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932067871094,0.5424310564994812,0.050000000745058,0.0483011119067668,296.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932067871094,0.5424310564994812,0.050000000745058,0.0356750376522541,296.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932067871094,0.5424310564994812,0.050000000745058,0.0483011119067668,296.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932067871094,0.5424310564994812,0.050000000745058,0.2291196882724762,291.193359375,291.1499938964844,286.0750427246094,285.2823486328125,291.203369140625,296.71405029296875,291.1940002441406,1.0,0.1507544666528701,1.0,1.0,0.6069908142089844,1.0,-0.4887319803237915,0.2532964050769806,0.2354355752468109,0.1015639454126358,0.0,0.0,0.0,24.99922561645508,25.0,3.7004008293151855,-0.0,27.424596786499023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.5646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944274902344,0.5424318909645081,0.050000000745058,0.0458678975701332,296.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944274902344,0.5424318909645081,0.050000000745058,0.0483011044561862,296.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944274902344,0.5424318909645081,0.050000000745058,0.0356750302016735,296.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944274902344,0.5424318909645081,0.050000000745058,0.0483011044561862,296.7152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944274902344,0.5424318909645081,0.050000000745058,0.2291196435689926,291.1945495605469,291.1499938964844,286.0996398925781,285.2961730957031,291.2026062011719,296.7149353027344,291.195068359375,1.0,0.1507546752691269,1.0,1.0,0.6050176024436951,1.0,-0.4887319207191467,0.2539381980895996,0.2347937226295471,0.1022084727883338,0.0,0.0,0.0,24.99919891357422,25.0,3.044158697128296,-0.0,27.42466926574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1954345703125,0.5424326658248901,0.050000000745058,0.0458678938448429,296.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1954345703125,0.5424326658248901,0.050000000745058,0.0483011007308959,296.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1954345703125,0.5424326658248901,0.050000000745058,0.0356750264763832,296.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1954345703125,0.5424326658248901,0.050000000745058,0.0483011007308959,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1954345703125,0.5424326658248901,0.050000000745058,0.2291196137666702,291.1955261230469,291.1499938964844,286.12420654296875,285.31011962890625,291.201171875,296.7158203125,291.1959228515625,1.0,0.1507548838853836,1.0,1.0,0.6029366254806519,1.0,-0.4887318611145019,0.25462207198143,0.2341097891330719,0.102894015610218,0.0,0.0,0.0,24.99916648864746,25.0,2.330953359603882,-0.0,27.424745559692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19659423828125,0.5424341559410095,0.050000000745058,0.0458678789436817,296.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19659423828125,0.5424341559410095,0.050000000745058,0.0483010858297348,296.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19659423828125,0.5424341559410095,0.050000000745058,0.0356750190258026,296.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19659423828125,0.5424341559410095,0.050000000745058,0.0483010858297348,296.7179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19659423828125,0.5424341559410095,0.050000000745058,0.2291195541620254,291.1966247558594,291.1499938964844,286.1731262207031,285.3382873535156,291.1973571777344,296.7176208496094,291.1967468261719,1.0,0.1507553160190582,1.0,1.0,0.5987747311592102,1.0,-0.4887317419052124,0.2560232281684875,0.2327085137367248,0.1042950674891471,0.0,0.0,0.0,24.999107360839844,25.0,0.7471224665641785,-0.0,27.42490577697754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
