time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11864880,296.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19659423828125,0.5424341559410095,0.050000000745058,0.0458678789436817,296.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19659423828125,0.5424341559410095,0.050000000745058,0.0483010858297348,296.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19659423828125,0.5424341559410095,0.050000000745058,0.0356750190258026,296.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19659423828125,0.5424341559410095,0.050000000745058,0.0483010858297348,296.7179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19659423828125,0.5424341559410095,0.050000000745058,0.2291195541620254,291.1966247558594,291.1499938964844,286.1731262207031,285.3382873535156,291.1973571777344,296.7176208496094,291.1967468261719,1.0,0.1507553160190582,1.0,1.0,0.5987747311592102,1.0,-0.4887317419052124,0.2560232281684875,0.2327085137367248,0.1042950674891471,0.0,0.0,0.0,24.999107360839844,25.0,0.7471224665641785,-0.0,27.42490577697754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966247558594,0.5424354076385498,0.050000000745058,0.0458678714931011,296.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966247558594,0.5424354076385498,0.050000000745058,0.0483010783791542,296.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966247558594,0.5424354076385498,0.050000000745058,0.035675011575222,296.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966247558594,0.5424354076385498,0.050000000745058,0.0483010783791542,296.7197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966247558594,0.5424354076385498,0.050000000745058,0.2291195094585418,291.1966247558594,291.1499938964844,286.2216186523437,285.36676025390625,291.1927185058594,296.7194519042969,291.19647216796875,1.0,0.1507557779550552,1.0,1.0,0.5946128368377686,1.0,-0.4887316226959228,0.2574634253978729,0.2312682121992111,0.1057298108935356,0.0,0.0,0.0,24.99905204772949,25.0,-0.7769836783409119,-0.0,27.42507743835449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966247558594,0.5424354076385498,0.050000000745058,0.0458678714931011,296.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966247558594,0.5424354076385498,0.050000000745058,0.0483010783791542,296.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966247558594,0.5424354076385498,0.050000000745058,0.035675011575222,296.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966247558594,0.5424354076385498,0.050000000745058,0.0483010783791542,296.7197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966247558594,0.5424354076385498,0.050000000745058,0.2291195094585418,291.1966247558594,291.1499938964844,286.2216186523437,285.36676025390625,291.1927185058594,296.7194519042969,291.19647216796875,1.0,0.1507557779550552,1.0,1.0,0.5946128368377686,1.0,-0.4887316226959228,0.2574634253978729,0.2312682121992111,0.1057298108935356,0.0,0.0,0.0,24.99905204772949,25.0,-0.7769836783409119,-0.0,27.42507743835449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.542436420917511,0.050000000745058,0.0458678640425205,296.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.542436420917511,0.050000000745058,0.0483010672032833,296.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.542436420917511,0.050000000745058,0.0356750041246414,296.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.542436420917511,0.050000000745058,0.0483010672032833,296.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.542436420917511,0.050000000745058,0.2291194796562194,291.195556640625,291.1499938964844,286.2694396972656,285.3953857421875,291.18707275390625,296.7212829589844,291.19512939453125,1.0,0.1507562696933746,1.0,1.0,0.5904269814491272,1.0,-0.4887315630912781,0.2589514851570129,0.2297800779342651,0.1072067022323608,0.0,0.0,0.0,24.998998641967773,25.0,-2.2739827632904053,-0.0,27.42525863647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.542436420917511,0.050000000745058,0.0458678640425205,296.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.542436420917511,0.050000000745058,0.0483010672032833,296.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.542436420917511,0.050000000745058,0.0356750041246414,296.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.542436420917511,0.050000000745058,0.0483010672032833,296.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.542436420917511,0.050000000745058,0.2291194796562194,291.195556640625,291.1499938964844,286.2694396972656,285.3953857421875,291.18707275390625,296.7212829589844,291.19512939453125,1.0,0.1507562696933746,1.0,1.0,0.5904269814491272,1.0,-0.4887315630912781,0.2589514851570129,0.2297800779342651,0.1072067022323608,0.0,0.0,0.0,24.998998641967773,25.0,-2.2739827632904053,-0.0,27.42525863647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19354248046875,0.5424371957778931,0.050000000745058,0.0458678565919399,296.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19354248046875,0.5424371957778931,0.050000000745058,0.048301063477993,296.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19354248046875,0.5424371957778931,0.050000000745058,0.0356750003993511,296.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.19354248046875,0.5424371957778931,0.050000000745058,0.048301063477993,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19354248046875,0.5424371957778931,0.050000000745058,0.2291194498538971,291.19342041015625,291.1499938964844,286.31640625,285.42413330078125,291.18035888671875,296.72314453125,291.1927490234375,1.0,0.1507567763328552,1.0,1.0,0.5862411856651306,1.0,-0.4887314736843109,0.2604798972606659,0.2282516062259674,0.1087190136313438,0.0,0.0,0.0,24.99894905090332,25.0,-3.767027616500856,-0.0,27.42545318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19354248046875,0.5424371957778931,0.050000000745058,0.0458678565919399,296.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19354248046875,0.5424371957778931,0.050000000745058,0.048301063477993,296.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19354248046875,0.5424371957778931,0.050000000745058,0.0356750003993511,296.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.19354248046875,0.5424371957778931,0.050000000745058,0.048301063477993,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19354248046875,0.5424371957778931,0.050000000745058,0.2291194498538971,291.19342041015625,291.1499938964844,286.31640625,285.42413330078125,291.18035888671875,296.72314453125,291.1927490234375,1.0,0.1507567763328552,1.0,1.0,0.5862411856651306,1.0,-0.4887314736843109,0.2604798972606659,0.2282516062259674,0.1087190136313438,0.0,0.0,0.0,24.99894905090332,25.0,-3.767027616500856,-0.0,27.42545318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19207763671875,0.5424375534057617,0.050000000745058,0.0458678528666496,296.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.19207763671875,0.5424375534057617,0.050000000745058,0.0483010597527027,296.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19207763671875,0.5424375534057617,0.050000000745058,0.0356749966740608,296.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19207763671875,0.5424375534057617,0.050000000745058,0.0483010597527027,296.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.19207763671875,0.5424375534057617,0.050000000745058,0.2291194349527359,291.1919250488281,291.1499938964844,286.3394775390625,285.4385070800781,291.17657470703125,296.7240905761719,291.1911315917969,1.0,0.1507570445537567,1.0,1.0,0.5841482281684875,1.0,-0.4887314736843109,0.2612590193748474,0.2274724394083023,0.1094889640808105,0.0,0.0,0.0,24.998924255371094,25.0,-4.514102935791016,-0.0,27.425552368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865360,296.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903991699219,0.5424378514289856,0.050000000745058,0.0458678528666496,296.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903991699219,0.5424378514289856,0.050000000745058,0.0483010560274124,296.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903991699219,0.5424378514289856,0.050000000745058,0.0356749966740608,296.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903991699219,0.5424378514289856,0.050000000745058,0.0483010560274124,296.7253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903991699219,0.5424378514289856,0.050000000745058,0.2291194200515747,291.1902160644531,291.1499938964844,286.3622741699219,285.452880859375,291.1730041503906,296.7250061035156,291.18927001953125,1.0,0.1507573127746582,1.0,1.0,0.5821428894996643,1.0,-0.4887314438819885,0.2620169818401336,0.2267144620418548,0.1102377921342849,0.0,0.0,0.0,24.99890518188477,25.0,-5.186838626861572,-0.0,27.425655364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.5424386262893677,0.050000000745058,0.045867845416069,296.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.5424386262893677,0.050000000745058,0.0483010523021221,296.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.5424386262893677,0.050000000745058,0.0356749929487705,296.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.5424386262893677,0.050000000745058,0.0483010523021221,296.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.5424386262893677,0.050000000745058,0.2291193902492523,291.1861267089844,291.1499938964844,286.4068908691406,285.4815368652344,291.1654052734375,296.7268981933594,291.1849975585937,1.0,0.1507578641176223,1.0,1.0,0.5781322717666626,1.0,-0.4887313842773437,0.2635548710823059,0.2251765131950378,0.1117608845233917,0.0,0.0,0.0,24.99887084960937,25.0,-6.359043121337891,-0.0,27.42586326599121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.5424386262893677,0.050000000745058,0.045867845416069,296.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.5424386262893677,0.050000000745058,0.0483010523021221,296.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.5424386262893677,0.050000000745058,0.0356749929487705,296.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.5424386262893677,0.050000000745058,0.0483010523021221,296.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.5424386262893677,0.050000000745058,0.2291193902492523,291.1861267089844,291.1499938964844,286.4068908691406,285.4815368652344,291.1654052734375,296.7268981933594,291.1849975585937,1.0,0.1507578641176223,1.0,1.0,0.5781322717666626,1.0,-0.4887313842773437,0.2635548710823059,0.2251765131950378,0.1117608845233917,0.0,0.0,0.0,24.99887084960937,25.0,-6.359043121337891,-0.0,27.42586326599121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.6067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.5424400568008423,0.050000000745058,0.0458678342401981,296.5687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.5424400568008423,0.050000000745058,0.0483010411262512,296.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.5424400568008423,0.050000000745058,0.0356749817728996,296.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.5424400568008423,0.050000000745058,0.0483010411262512,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.5424400568008423,0.050000000745058,0.2291193306446075,291.18121337890625,291.1499938964844,286.45001220703125,285.5099792480469,291.1565856933594,296.7287902832031,291.1798400878906,1.0,0.1507584452629089,1.0,1.0,0.5741215944290161,1.0,-0.4887312650680542,0.2651258707046509,0.2236053943634033,0.1133295148611068,0.0,0.0,0.0,24.998838424682617,25.0,-7.591634273529053,-0.0,27.42607307434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.6067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.5424400568008423,0.050000000745058,0.0458678342401981,296.5687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.5424400568008423,0.050000000745058,0.0483010411262512,296.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.5424400568008423,0.050000000745058,0.0356749817728996,296.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.5424400568008423,0.050000000745058,0.0483010411262512,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.5424400568008423,0.050000000745058,0.2291193306446075,291.18121337890625,291.1499938964844,286.45001220703125,285.5099792480469,291.1565856933594,296.7287902832031,291.1798400878906,1.0,0.1507584452629089,1.0,1.0,0.5741215944290161,1.0,-0.4887312650680542,0.2651258707046509,0.2236053943634033,0.1133295148611068,0.0,0.0,0.0,24.998838424682617,25.0,-7.591634273529053,-0.0,27.42607307434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5424423217773438,0.050000000745058,0.0458678193390369,296.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5424423217773438,0.050000000745058,0.0483010224997997,296.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5424423217773438,0.050000000745058,0.0356749705970287,296.56549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5424423217773438,0.050000000745058,0.0483010224997997,296.7347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5424423217773438,0.050000000745058,0.2291192412376403,291.175537109375,291.1499938964844,286.4937744140625,285.5397644042969,291.1512451171875,296.73345947265625,291.17413330078125,1.0,0.1507590115070343,1.0,1.0,0.5704365968704224,1.0,-0.4887310862541199,0.2665999233722687,0.2221311628818512,0.1148239225149154,0.0,0.0,0.0,24.998828887939453,25.0,-8.023462295532227,-0.0,27.42628288269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5424423217773438,0.050000000745058,0.0458678193390369,296.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5424423217773438,0.050000000745058,0.0483010224997997,296.5639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5424423217773438,0.050000000745058,0.0356749705970287,296.56549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5424423217773438,0.050000000745058,0.0483010224997997,296.7347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5424423217773438,0.050000000745058,0.2291192412376403,291.175537109375,291.1499938964844,286.4937744140625,285.5397644042969,291.1512451171875,296.73345947265625,291.17413330078125,1.0,0.1507590115070343,1.0,1.0,0.5704365968704224,1.0,-0.4887310862541199,0.2665999233722687,0.2221311628818512,0.1148239225149154,0.0,0.0,0.0,24.998828887939453,25.0,-8.023462295532227,-0.0,27.42628288269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.542445719242096,0.050000000745058,0.0458677932620048,296.5916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.542445719242096,0.050000000745058,0.0483009926974773,296.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.542445719242096,0.050000000745058,0.0356749482452869,296.5789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.542445719242096,0.050000000745058,0.0483009926974773,296.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.542445719242096,0.050000000745058,0.2291191220283508,291.170654296875,291.1499938964844,286.5365295410156,285.56964111328125,291.1504211425781,296.74346923828125,291.1694641113281,1.0,0.1507595330476761,1.0,1.0,0.5670464038848877,1.0,-0.488730788230896,0.2679725885391235,0.2207582145929336,0.1162427067756652,0.0,0.0,0.0,24.99882125854492,25.0,-7.073805332183838,-0.0,27.42647171020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.6323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5424460768699646,0.050000000745058,0.0458677895367145,296.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5424460768699646,0.050000000745058,0.048300988972187,296.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5424460768699646,0.050000000745058,0.0356749482452869,296.580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5424460768699646,0.050000000745058,0.048300988972187,296.74688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5424460768699646,0.050000000745058,0.2291191071271896,291.1702880859375,291.1499938964844,286.5403747558594,285.57232666015625,291.1504821777344,296.7445678710937,291.1690979003906,1.0,0.1507595777511596,1.0,1.0,0.5667515993118286,1.0,-0.4887307584285736,0.2680928707122803,0.2206379026174545,0.116368293762207,0.0,0.0,0.0,24.99882125854492,25.0,-6.950621604919434,-0.0,27.426488876342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.5424485206604004,0.050000000745058,0.045867770910263,296.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.5424485206604004,0.050000000745058,0.0483009703457355,296.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.5424485206604004,0.050000000745058,0.0356749333441257,296.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.5424485206604004,0.050000000745058,0.0483009703457355,296.75494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.5424485206604004,0.050000000745058,0.2291190028190612,291.1680908203125,291.1499938964844,286.56463623046875,285.5896301269531,291.1514892578125,296.7522277832031,291.1670837402344,1.0,0.1507598757743835,1.0,1.0,0.5649091005325317,1.0,-0.4887305796146393,0.2688480019569397,0.2198825478553772,0.1171609312295913,0.0,0.0,0.0,24.99881935119629,25.0,-6.039608001708984,-0.0,27.42658805847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5424511432647705,0.050000000745058,0.0458677485585212,296.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5424511432647705,0.050000000745058,0.0483009479939937,296.5975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5424511432647705,0.050000000745058,0.0356749147176742,296.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5424511432647705,0.050000000745058,0.0483009479939937,296.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5424511432647705,0.050000000745058,0.2291189134120941,291.166259765625,291.1499938964844,286.5895690917969,285.6075134277344,291.15447998046875,296.76092529296875,291.1654663085937,1.0,0.1507601588964462,1.0,1.0,0.5632727146148682,1.0,-0.4887303411960602,0.2695281505584717,0.2192021906375885,0.1178846582770347,0.0,0.0,0.0,24.998828887939453,25.0,-4.784420490264893,-0.0,27.426687240600582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.6768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5424566864967346,0.050000000745058,0.0458677075803279,296.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5424566864967346,0.050000000745058,0.0483009032905101,296.6202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5424566864967346,0.050000000745058,0.0356748849153518,296.623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5424566864967346,0.050000000745058,0.0483009032905101,296.7850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5424566864967346,0.050000000745058,0.2291186898946762,291.1642761230469,291.1499938964844,286.6411437988281,285.6451416015625,291.1636657714844,296.7813415527344,291.16412353515625,1.0,0.1507607251405716,1.0,1.0,0.5599998831748962,1.0,-0.4887298941612243,0.2708946466445923,0.217835247516632,0.1193440333008766,0.0,0.0,0.0,24.99884605407715,25.0,-1.369373798370361,-0.0,27.4268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.6768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5424566864967346,0.050000000745058,0.0458677075803279,296.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5424566864967346,0.050000000745058,0.0483009032905101,296.6202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5424566864967346,0.050000000745058,0.0356748849153518,296.623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5424566864967346,0.050000000745058,0.0483009032905101,296.7850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5424566864967346,0.050000000745058,0.2291186898946762,291.1642761230469,291.1499938964844,286.6411437988281,285.6451416015625,291.1636657714844,296.7813415527344,291.16412353515625,1.0,0.1507607251405716,1.0,1.0,0.5599998831748962,1.0,-0.4887298941612243,0.2708946466445923,0.217835247516632,0.1193440333008766,0.0,0.0,0.0,24.99884605407715,25.0,-1.369373798370361,-0.0,27.4268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.70379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.5424617528915405,0.050000000745058,0.0458676666021347,296.6632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.5424617528915405,0.050000000745058,0.0483008623123168,296.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.5424617528915405,0.050000000745058,0.0356748513877391,296.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.5424617528915405,0.050000000745058,0.0483008623123168,296.80926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.5424617528915405,0.050000000745058,0.2291184961795807,291.1648254394531,291.1499938964844,286.6949157714844,285.6849670410156,291.1751403808594,296.8050842285156,291.165283203125,1.0,0.1507612764835357,1.0,1.0,0.5567271113395691,1.0,-0.4887294769287109,0.2722886502742767,0.2164408415555954,0.1208199635148048,0.0,0.0,0.0,24.99885368347168,25.0,2.202497959136963,-0.0,27.427074432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.70379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.5424617528915405,0.050000000745058,0.0458676666021347,296.6632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.5424617528915405,0.050000000745058,0.0483008623123168,296.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.5424617528915405,0.050000000745058,0.0356748513877391,296.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.5424617528915405,0.050000000745058,0.0483008623123168,296.80926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.5424617528915405,0.050000000745058,0.2291184961795807,291.1648254394531,291.1499938964844,286.6949157714844,285.6849670410156,291.1751403808594,296.8050842285156,291.165283203125,1.0,0.1507612764835357,1.0,1.0,0.5567271113395691,1.0,-0.4887294769287109,0.2722886502742767,0.2164408415555954,0.1208199635148048,0.0,0.0,0.0,24.99885368347168,25.0,2.202497959136963,-0.0,27.427074432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5424668788909912,0.050000000745058,0.0458676293492317,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5424668788909912,0.050000000745058,0.0483008213341236,296.6743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5424668788909912,0.050000000745058,0.0356748215854167,296.6778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5424668788909912,0.050000000745058,0.0483008213341236,296.836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5424668788909912,0.050000000745058,0.2291183024644851,291.16778564453125,291.1499938964844,286.75067138671875,285.7268371582031,291.1898803710937,296.83160400390625,291.1688842773437,1.0,0.1507618278264999,1.0,1.0,0.5536154508590698,1.0,-0.4887290596961975,0.2736374139785766,0.2150916457176208,0.1222538724541664,0.0,0.0,0.0,24.99886703491211,25.0,5.94027853012085,-0.0,27.427265167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5424668788909912,0.050000000745058,0.0458676293492317,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5424668788909912,0.050000000745058,0.0483008213341236,296.6743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5424668788909912,0.050000000745058,0.0356748215854167,296.6778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5424668788909912,0.050000000745058,0.0483008213341236,296.836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5424668788909912,0.050000000745058,0.2291183024644851,291.16778564453125,291.1499938964844,286.75067138671875,285.7268371582031,291.1898803710937,296.83160400390625,291.1688842773437,1.0,0.1507618278264999,1.0,1.0,0.5536154508590698,1.0,-0.4887290596961975,0.2736374139785766,0.2150916457176208,0.1222538724541664,0.0,0.0,0.0,24.99886703491211,25.0,5.94027853012085,-0.0,27.427265167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.5424727201461792,0.050000000745058,0.0458675846457481,296.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.5424727201461792,0.050000000745058,0.0483007729053497,296.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.5424727201461792,0.050000000745058,0.0356747880578041,296.7086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.5424727201461792,0.050000000745058,0.0483007729053497,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.5424727201461792,0.050000000745058,0.2291180789470672,291.17340087890625,291.1499938964844,286.8082275390625,285.7705383300781,291.2066345214844,296.86053466796875,291.1751708984375,1.0,0.1507623791694641,1.0,1.0,0.5505038499832153,1.0,-0.4887286126613617,0.275003045797348,0.2137255668640136,0.123717650771141,0.0,0.0,0.0,24.99887657165528,25.0,9.64256191253662,-0.0,27.42745018005371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.5424727201461792,0.050000000745058,0.0458675846457481,296.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.5424727201461792,0.050000000745058,0.0483007729053497,296.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.5424727201461792,0.050000000745058,0.0356747880578041,296.7086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.5424727201461792,0.050000000745058,0.0483007729053497,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.5424727201461792,0.050000000745058,0.2291180789470672,291.17340087890625,291.1499938964844,286.8082275390625,285.7705383300781,291.2066345214844,296.86053466796875,291.1751708984375,1.0,0.1507623791694641,1.0,1.0,0.5505038499832153,1.0,-0.4887286126613617,0.275003045797348,0.2137255668640136,0.123717650771141,0.0,0.0,0.0,24.99887657165528,25.0,9.64256191253662,-0.0,27.42745018005371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.5424758791923523,0.050000000745058,0.045867558568716,296.7398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.5424758791923523,0.050000000745058,0.0483007468283176,296.7208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.5424758791923523,0.050000000745058,0.0356747694313526,296.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.5424758791923523,0.050000000745058,0.0483007468283176,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.5424758791923523,0.050000000745058,0.2291179448366165,291.1771545410156,291.1499938964844,286.83758544921875,285.79302978515625,291.2156677246094,296.8758544921875,291.17919921875,1.0,0.1507626473903656,1.0,1.0,0.5489479899406433,1.0,-0.4887283444404602,0.2756929695606231,0.213035374879837,0.1244616881012916,0.0,0.0,0.0,24.99888038635254,25.0,11.398951530456545,-0.0,27.42754173278809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.79766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.5424792766571045,0.050000000745058,0.0458675324916839,296.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.5424792766571045,0.050000000745058,0.0483007207512855,296.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.5424792766571045,0.050000000745058,0.0356747470796108,296.74139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.5424792766571045,0.050000000745058,0.0483007207512855,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.5424792766571045,0.050000000745058,0.2291178256273269,291.1814880371094,291.1499938964844,286.8673400878906,285.81591796875,291.22418212890625,296.8916931152344,291.183837890625,1.0,0.1507629305124282,1.0,1.0,0.5472621917724609,1.0,-0.4887280762195587,0.2764433622360229,0.2122846990823745,0.1252693384885788,0.0,0.0,0.0,24.99887466430664,25.0,12.95553970336914,-0.0,27.42763328552246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910095214844,0.5424866080284119,0.050000000745058,0.0458674766123294,296.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910095214844,0.5424866080284119,0.050000000745058,0.0483006611466407,296.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910095214844,0.5424866080284119,0.050000000745058,0.0356747023761272,296.77606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910095214844,0.5424866080284119,0.050000000745058,0.0483006611466407,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910095214844,0.5424866080284119,0.050000000745058,0.2291175425052642,291.1915283203125,291.1499938964844,286.92779541015625,285.8627319335937,291.2416076660156,296.92498779296875,291.1943054199219,1.0,0.1507634818553924,1.0,1.0,0.5438905358314514,1.0,-0.4887274801731109,0.2779688537120819,0.2107586115598678,0.1269194781780243,0.0,0.0,0.0,24.99886131286621,25.0,15.498861312866213,-0.0,27.42781639099121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910095214844,0.5424866080284119,0.050000000745058,0.0458674766123294,296.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910095214844,0.5424866080284119,0.050000000745058,0.0483006611466407,296.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910095214844,0.5424866080284119,0.050000000745058,0.0356747023761272,296.77606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910095214844,0.5424866080284119,0.050000000745058,0.0483006611466407,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910095214844,0.5424866080284119,0.050000000745058,0.2291175425052642,291.1915283203125,291.1499938964844,286.92779541015625,285.8627319335937,291.2416076660156,296.92498779296875,291.1943054199219,1.0,0.1507634818553924,1.0,1.0,0.5438905358314514,1.0,-0.4887274801731109,0.2779688537120819,0.2107586115598678,0.1269194781780243,0.0,0.0,0.0,24.99886131286621,25.0,15.498861312866213,-0.0,27.42781639099121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2026672363281,0.5424945950508118,0.050000000745058,0.0458674132823944,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2026672363281,0.5424945950508118,0.050000000745058,0.0483005940914154,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2026672363281,0.5424945950508118,0.050000000745058,0.0356746539473533,296.81268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2026672363281,0.5424945950508118,0.050000000745058,0.0483005940914154,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2026672363281,0.5424945950508118,0.050000000745058,0.2291172295808792,291.2032470703125,291.1499938964844,286.98944091796875,285.9108581542969,291.26031494140625,296.9604187011719,291.2064514160156,1.0,0.1507640480995178,1.0,1.0,0.5405189394950867,1.0,-0.4887268245220184,0.2795171439647674,0.2092096656560897,0.1286057978868484,0.0,0.0,0.0,24.99884986877441,25.0,17.817720413208008,-0.0,27.427997589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2026672363281,0.5424945950508118,0.050000000745058,0.0458674132823944,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2026672363281,0.5424945950508118,0.050000000745058,0.0483005940914154,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2026672363281,0.5424945950508118,0.050000000745058,0.0356746539473533,296.81268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2026672363281,0.5424945950508118,0.050000000745058,0.0483005940914154,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2026672363281,0.5424945950508118,0.050000000745058,0.2291172295808792,291.2032470703125,291.1499938964844,286.98944091796875,285.9108581542969,291.26031494140625,296.9604187011719,291.2064514160156,1.0,0.1507640480995178,1.0,1.0,0.5405189394950867,1.0,-0.4887268245220184,0.2795171439647674,0.2092096656560897,0.1286057978868484,0.0,0.0,0.0,24.99884986877441,25.0,17.817720413208008,-0.0,27.427997589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2157287597656,0.5425036549568176,0.050000000745058,0.0458673425018787,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2157287597656,0.5425036549568176,0.050000000745058,0.0483005233108997,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2157287597656,0.5425036549568176,0.050000000745058,0.0356746017932891,296.8514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2157287597656,0.5425036549568176,0.050000000745058,0.0483005233108997,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2157287597656,0.5425036549568176,0.050000000745058,0.2291168868541717,291.21636962890625,291.1499938964844,287.05206298828125,285.9600830078125,291.2750549316406,296.9981689453125,291.2197265625,1.0,0.1507646292448043,1.0,1.0,0.5365236401557922,1.0,-0.4887260794639587,0.2813791334629059,0.2073469460010528,0.1306174397468567,0.0,0.0,0.0,24.9987907409668,25.0,18.94233131408692,-0.0,27.428186416625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2157287597656,0.5425036549568176,0.050000000745058,0.0458673425018787,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2157287597656,0.5425036549568176,0.050000000745058,0.0483005233108997,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2157287597656,0.5425036549568176,0.050000000745058,0.0356746017932891,296.8514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2157287597656,0.5425036549568176,0.050000000745058,0.0483005233108997,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2157287597656,0.5425036549568176,0.050000000745058,0.2291168868541717,291.21636962890625,291.1499938964844,287.05206298828125,285.9600830078125,291.2750549316406,296.9981689453125,291.2197265625,1.0,0.1507646292448043,1.0,1.0,0.5365236401557922,1.0,-0.4887260794639587,0.2813791334629059,0.2073469460010528,0.1306174397468567,0.0,0.0,0.0,24.9987907409668,25.0,18.94233131408692,-0.0,27.428186416625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2291259765625,0.5425132513046265,0.050000000745058,0.0458672679960727,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2291259765625,0.5425132513046265,0.050000000745058,0.0483004450798034,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2291259765625,0.5425132513046265,0.050000000745058,0.0356745421886444,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2291259765625,0.5425132513046265,0.050000000745058,0.0483004450798034,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2291259765625,0.5425132513046265,0.050000000745058,0.2291165143251419,291.22979736328125,291.1499938964844,287.11541748046875,286.0101928710937,291.2900695800781,297.0387268066406,291.2332458496094,1.0,0.1507652550935745,1.0,1.0,0.5325283408164978,1.0,-0.4887253046035766,0.2832838594913482,0.2054414451122284,0.1326836496591568,0.0,0.0,0.0,24.99873924255371,25.0,19.41825294494629,-0.0,27.42838287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
