time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867040,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2291259765625,0.5425132513046265,0.050000000745058,0.0458672679960727,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2291259765625,0.5425132513046265,0.050000000745058,0.0483004450798034,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2291259765625,0.5425132513046265,0.050000000745058,0.0356745421886444,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2291259765625,0.5425132513046265,0.050000000745058,0.0483004450798034,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2291259765625,0.5425132513046265,0.050000000745058,0.2291165143251419,291.22979736328125,291.1499938964844,287.11541748046875,286.0101928710937,291.2900695800781,297.0387268066406,291.2332458496094,1.0,0.1507652550935745,1.0,1.0,0.5325283408164978,1.0,-0.4887253046035766,0.2832838594913482,0.2054414451122284,0.1326836496591568,0.0,0.0,0.0,24.99873924255371,25.0,19.41825294494629,-0.0,27.42838287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359924316406,0.5425182580947876,0.050000000745058,0.0458672307431697,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359924316406,0.5425182580947876,0.050000000745058,0.0483004041016101,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359924316406,0.5425182580947876,0.050000000745058,0.035674512386322,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359924316406,0.5425182580947876,0.050000000745058,0.0483004041016101,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359924316406,0.5425182580947876,0.050000000745058,0.2291163206100464,291.2366943359375,291.1499938964844,287.1473083496094,286.0355224609375,291.2980651855469,297.060302734375,291.2402038574219,1.0,0.1507655680179596,1.0,1.0,0.5305306911468506,1.0,-0.4887248873710632,0.2842486798763275,0.2044762074947357,0.1337332874536514,0.0,0.0,0.0,24.998714447021484,25.0,19.73779296875,-0.0,27.428482055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430114746094,0.5425236821174622,0.050000000745058,0.0458671897649765,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430114746094,0.5425236821174622,0.050000000745058,0.0483003593981266,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430114746094,0.5425236821174622,0.050000000745058,0.0356744788587093,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430114746094,0.5425236821174622,0.050000000745058,0.0483003593981266,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430114746094,0.5425236821174622,0.050000000745058,0.2291161119937896,291.24371337890625,291.1499938964844,287.1792907714844,286.06103515625,291.3036804199219,297.0830078125,291.24725341796875,1.0,0.1507658958435058,1.0,1.0,0.5281360745429993,1.0,-0.4887244403362274,0.2854079306125641,0.2033165246248245,0.1349789947271347,0.0,0.0,0.0,24.99866104125977,25.0,19.71732521057129,-0.0,27.428586959838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566223144531,0.5425347685813904,0.050000000745058,0.0458671040832996,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566223144531,0.5425347685813904,0.050000000745058,0.0483002699911594,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566223144531,0.5425347685813904,0.050000000745058,0.0356744155287742,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566223144531,0.5425347685813904,0.050000000745058,0.0483002699911594,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566223144531,0.5425347685813904,0.050000000745058,0.229115679860115,291.2572631835937,291.1499938964844,287.2435302734375,286.1123962402344,291.3128967285156,297.1307067871094,291.260498046875,1.0,0.1507665961980819,1.0,1.0,0.5233467817306519,1.0,-0.4887235462665558,0.2877877950668335,0.2009357661008834,0.1375380456447601,0.0,0.0,0.0,24.998559951782227,25.0,18.5150146484375,-0.0,27.428810119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566223144531,0.5425347685813904,0.050000000745058,0.0458671040832996,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566223144531,0.5425347685813904,0.050000000745058,0.0483002699911594,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566223144531,0.5425347685813904,0.050000000745058,0.0356744155287742,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566223144531,0.5425347685813904,0.050000000745058,0.0483002699911594,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566223144531,0.5425347685813904,0.050000000745058,0.229115679860115,291.2572631835937,291.1499938964844,287.2435302734375,286.1123962402344,291.3128967285156,297.1307067871094,291.260498046875,1.0,0.1507665961980819,1.0,1.0,0.5233467817306519,1.0,-0.4887235462665558,0.2877877950668335,0.2009357661008834,0.1375380456447601,0.0,0.0,0.0,24.998559951782227,25.0,18.5150146484375,-0.0,27.428810119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2692565917969,0.5425462126731873,0.050000000745058,0.0458670146763324,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2692565917969,0.5425462126731873,0.050000000745058,0.0483001768589019,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2692565917969,0.5425462126731873,0.050000000745058,0.0356743447482585,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2692565917969,0.5425462126731873,0.050000000745058,0.0483001768589019,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2692565917969,0.5425462126731873,0.050000000745058,0.2291152328252792,291.2698669433594,291.1499938964844,287.30792236328125,286.16412353515625,291.32183837890625,297.179443359375,291.2729187011719,1.0,0.1507673412561416,1.0,1.0,0.5185574889183044,1.0,-0.4887226223945617,0.2902159690856933,0.1985066384077072,0.1401521563529968,0.0,0.0,0.0,24.998470306396484,25.0,17.295085906982422,-0.0,27.429048538208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2692565917969,0.5425462126731873,0.050000000745058,0.0458670146763324,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2692565917969,0.5425462126731873,0.050000000745058,0.0483001768589019,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2692565917969,0.5425462126731873,0.050000000745058,0.0356743447482585,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2692565917969,0.5425462126731873,0.050000000745058,0.0483001768589019,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2692565917969,0.5425462126731873,0.050000000745058,0.2291152328252792,291.2698669433594,291.1499938964844,287.30792236328125,286.16412353515625,291.32183837890625,297.179443359375,291.2729187011719,1.0,0.1507673412561416,1.0,1.0,0.5185574889183044,1.0,-0.4887226223945617,0.2902159690856933,0.1985066384077072,0.1401521563529968,0.0,0.0,0.0,24.998470306396484,25.0,17.295085906982422,-0.0,27.429048538208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2808532714844,0.5425584316253662,0.050000000745058,0.045866921544075,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2808532714844,0.5425584316253662,0.050000000745058,0.0483000762760639,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2808532714844,0.5425584316253662,0.050000000745058,0.0356742702424526,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2808532714844,0.5425584316253662,0.050000000745058,0.0483000762760639,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2808532714844,0.5425584316253662,0.050000000745058,0.2291147708892822,291.2813720703125,291.1499938964844,287.3722229003906,286.2159729003906,291.3228454589844,297.2280578613281,291.2839660644531,1.0,0.1507681608200073,1.0,1.0,0.5130029320716858,1.0,-0.488721638917923,0.2930863499641418,0.1956352740526199,0.1432111859321594,0.0,0.0,0.0,24.998327255249023,25.0,14.62477207183838,-0.0,27.42930793762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867520,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2808532714844,0.5425584316253662,0.050000000745058,0.045866921544075,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2808532714844,0.5425584316253662,0.050000000745058,0.0483000762760639,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2808532714844,0.5425584316253662,0.050000000745058,0.0356742702424526,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2808532714844,0.5425584316253662,0.050000000745058,0.0483000762760639,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2808532714844,0.5425584316253662,0.050000000745058,0.2291147708892822,291.2813720703125,291.1499938964844,287.3722229003906,286.2159729003906,291.3228454589844,297.2280578613281,291.2839660644531,1.0,0.1507681608200073,1.0,1.0,0.5130029320716858,1.0,-0.488721638917923,0.2930863499641418,0.1956352740526199,0.1432111859321594,0.0,0.0,0.0,24.998327255249023,25.0,14.62477207183838,-0.0,27.42930793762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899780273437,0.5425707697868347,0.050000000745058,0.0458668246865272,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899780273437,0.5425707697868347,0.050000000745058,0.0482999756932258,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899780273437,0.5425707697868347,0.050000000745058,0.0356741994619369,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899780273437,0.5425707697868347,0.050000000745058,0.0482999756932258,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899780273437,0.5425707697868347,0.050000000745058,0.229114294052124,291.2903747558594,291.1499938964844,287.4362487792969,286.267822265625,291.3211364746094,297.2760009765625,291.29229736328125,1.0,0.1507690399885177,1.0,1.0,0.5074483752250671,1.0,-0.4887206256389618,0.2960328459739685,0.1926877647638321,0.146348163485527,0.0,0.0,0.0,24.998199462890625,25.0,11.12529754638672,-0.0,27.429594039916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899780273437,0.5425707697868347,0.050000000745058,0.0458668246865272,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899780273437,0.5425707697868347,0.050000000745058,0.0482999756932258,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899780273437,0.5425707697868347,0.050000000745058,0.0356741994619369,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899780273437,0.5425707697868347,0.050000000745058,0.0482999756932258,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899780273437,0.5425707697868347,0.050000000745058,0.229114294052124,291.2903747558594,291.1499938964844,287.4362487792969,286.267822265625,291.3211364746094,297.2760009765625,291.29229736328125,1.0,0.1507690399885177,1.0,1.0,0.5074483752250671,1.0,-0.4887206256389618,0.2960328459739685,0.1926877647638321,0.146348163485527,0.0,0.0,0.0,24.998199462890625,25.0,11.12529754638672,-0.0,27.429594039916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29364013671875,0.5425769090652466,0.050000000745058,0.0458667799830436,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29364013671875,0.5425769090652466,0.050000000745058,0.0482999272644519,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29364013671875,0.5425769090652466,0.050000000745058,0.0356741622090339,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29364013671875,0.5425769090652466,0.050000000745058,0.0482999272644519,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29364013671875,0.5425769090652466,0.050000000745058,0.2291140556335449,291.2939758300781,291.1499938964844,287.4681091308594,286.293701171875,291.3196716308594,297.2995910644531,291.2956237792969,1.0,0.1507695019245147,1.0,1.0,0.5046711564064026,1.0,-0.4887201189994812,0.2975294291973114,0.1911906898021698,0.1479398608207702,0.0,0.0,0.0,24.998140335083008,25.0,9.437857627868652,-0.0,27.429744720458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2967224121094,0.5425832271575928,0.050000000745058,0.0458667315542697,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2967224121094,0.5425832271575928,0.050000000745058,0.0482998751103878,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2967224121094,0.5425832271575928,0.050000000745058,0.0356741249561309,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2967224121094,0.5425832271575928,0.050000000745058,0.0482998751103878,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2967224121094,0.5425832271575928,0.050000000745058,0.2291138172149658,291.2970275878906,291.1499938964844,287.4997863769531,286.3194885253906,291.315673828125,297.3228759765625,291.29833984375,1.0,0.1507699787616729,1.0,1.0,0.5016303658485413,1.0,-0.4887196123600006,0.2991782426834106,0.1895413547754287,0.1496827155351638,0.0,0.0,0.0,24.99806022644043,25.0,7.485753059387207,-0.0,27.429903030395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992553710937,0.5425900816917419,0.050000000745058,0.0458666756749153,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992553710937,0.5425900816917419,0.050000000745058,0.0482998192310333,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992553710937,0.5425900816917419,0.050000000745058,0.0356740802526474,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992553710937,0.5425900816917419,0.050000000745058,0.0482998192310333,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992553710937,0.5425900816917419,0.050000000745058,0.2291135489940643,291.2994689941406,291.1499938964844,287.5341796875,286.34747314453125,291.3097229003906,297.3479309082031,291.30029296875,1.0,0.1507705301046371,1.0,1.0,0.4983140230178833,1.0,-0.4887190461158752,0.3010070025920868,0.1877120584249496,0.1516130119562149,0.0,0.0,0.0,24.997976303100582,25.0,4.901315689086914,-0.0,27.430084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.300537109375,0.5425957441329956,0.050000000745058,0.045866634696722,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.300537109375,0.5425957441329956,0.050000000745058,0.0482997745275497,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.300537109375,0.5425957441329956,0.050000000745058,0.0356740467250347,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.300537109375,0.5425957441329956,0.050000000745058,0.0482997745275497,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.300537109375,0.5425957441329956,0.050000000745058,0.2291133254766464,291.3006591796875,291.1499938964844,287.5626525878906,286.3707275390625,291.3042907714844,297.3685302734375,291.30108642578125,1.0,0.1507710069417953,1.0,1.0,0.4955487847328186,1.0,-0.4887185990810394,0.3025479018688202,0.1861706972122192,0.1532375365495681,0.0,0.0,0.0,24.99791145324707,25.0,2.7244577407836914,-0.0,27.43024063110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3011474609375,0.5426026582717896,0.050000000745058,0.0458665788173675,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3011474609375,0.5426026582717896,0.050000000745058,0.0482997186481952,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3011474609375,0.5426026582717896,0.050000000745058,0.0356740057468414,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.3011474609375,0.5426026582717896,0.050000000745058,0.0482997186481952,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3011474609375,0.5426026582717896,0.050000000745058,0.2291130572557449,291.3011779785156,291.1499938964844,287.5975036621094,286.3992004394531,291.2969665527344,297.3935546875,291.3011474609375,1.0,0.1507716029882431,1.0,1.0,0.4921399652957916,1.0,-0.488718032836914,0.304466962814331,0.184251070022583,0.1552580744028091,0.0,0.0,0.0,24.99783515930176,25.0,0.1200557574629783,-0.0,27.43044090270996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.30096435546875,0.5426080226898193,0.050000000745058,0.0458665378391742,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30096435546875,0.5426080226898193,0.050000000745058,0.0482996739447116,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30096435546875,0.5426080226898193,0.050000000745058,0.035673975944519,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30096435546875,0.5426080226898193,0.050000000745058,0.0482996739447116,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.30096435546875,0.5426080226898193,0.050000000745058,0.2291128635406494,291.3009033203125,291.1499938964844,287.6246337890625,286.4214172363281,291.290771484375,297.4128723144531,291.300537109375,1.0,0.1507720947265625,1.0,1.0,0.4894672036170959,1.0,-0.4887175858020782,0.3059864342212677,0.1827311515808105,0.1568555831909179,0.0,0.0,0.0,24.99777603149414,25.0,-1.8566131591796875,-0.0,27.430604934692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.5426200032234192,0.050000000745058,0.0458664447069168,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.5426200032234192,0.050000000745058,0.0482995770871639,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.5426200032234192,0.050000000745058,0.035673901438713,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.5426200032234192,0.050000000745058,0.0482995770871639,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.5426200032234192,0.050000000745058,0.2291124016046524,291.298095703125,291.1499938964844,287.6854858398437,286.4713134765625,291.274169921875,297.4559020996094,291.29693603515625,1.0,0.1507732421159744,1.0,1.0,0.483303427696228,1.0,-0.4887166321277618,0.3095373511314392,0.1791792660951614,0.1605779379606247,0.0,0.0,0.0,24.99764633178711,25.0,-6.328606605529785,-0.0,27.43099403381348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.5426200032234192,0.050000000745058,0.0458664447069168,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.5426200032234192,0.050000000745058,0.0482995770871639,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.5426200032234192,0.050000000745058,0.035673901438713,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.5426200032234192,0.050000000745058,0.0482995770871639,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.5426200032234192,0.050000000745058,0.2291124016046524,291.298095703125,291.1499938964844,287.6854858398437,286.4713134765625,291.274169921875,297.4559020996094,291.29693603515625,1.0,0.1507732421159744,1.0,1.0,0.483303427696228,1.0,-0.4887166321277618,0.3095373511314392,0.1791792660951614,0.1605779379606247,0.0,0.0,0.0,24.99764633178711,25.0,-6.328606605529785,-0.0,27.43099403381348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29248046875,0.5426315069198608,0.050000000745058,0.0458663590252399,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29248046875,0.5426315069198608,0.050000000745058,0.0482994839549064,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29248046875,0.5426315069198608,0.050000000745058,0.0356738343834877,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.29248046875,0.5426315069198608,0.050000000745058,0.0482994839549064,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29248046875,0.5426315069198608,0.050000000745058,0.2291119545698166,291.2921447753906,291.1499938964844,287.7450561523437,286.520263671875,291.25518798828125,297.4976806640625,291.29022216796875,1.0,0.1507744491100311,1.0,1.0,0.4771396517753601,1.0,-0.4887156784534454,0.3131532371044159,0.1755624413490295,0.1643555760383606,0.0,0.0,0.0,24.997528076171875,25.0,-10.653302192687988,-0.0,27.4314079284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29248046875,0.5426315069198608,0.050000000745058,0.0458663590252399,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29248046875,0.5426315069198608,0.050000000745058,0.0482994839549064,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29248046875,0.5426315069198608,0.050000000745058,0.0356738343834877,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.29248046875,0.5426315069198608,0.050000000745058,0.0482994839549064,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29248046875,0.5426315069198608,0.050000000745058,0.2291119545698166,291.2921447753906,291.1499938964844,287.7450561523437,286.520263671875,291.25518798828125,297.4976806640625,291.29022216796875,1.0,0.1507744491100311,1.0,1.0,0.4771396517753601,1.0,-0.4887156784534454,0.3131532371044159,0.1755624413490295,0.1643555760383606,0.0,0.0,0.0,24.997528076171875,25.0,-10.653302192687988,-0.0,27.4314079284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2884521484375,0.542637050151825,0.050000000745058,0.0458663143217563,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2884521484375,0.542637050151825,0.050000000745058,0.0482994392514228,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2884521484375,0.542637050151825,0.050000000745058,0.035673800855875,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2884521484375,0.542637050151825,0.050000000745058,0.0482994392514228,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2884521484375,0.542637050151825,0.050000000745058,0.2291117459535598,291.2880249023437,291.1499938964844,287.7742919921875,286.5443420410156,291.24481201171875,297.5180969238281,291.2857360839844,1.0,0.1507750749588012,1.0,1.0,0.4740577936172485,1.0,-0.4887152314186096,0.3149836659431457,0.173731580376625,0.1662627607583999,0.0,0.0,0.0,24.99747085571289,25.0,-12.727625846862791,-0.0,27.431623458862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426422953605652,0.050000000745058,0.045866273343563,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426422953605652,0.050000000745058,0.0482993945479393,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426422953605652,0.050000000745058,0.0356737673282623,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426422953605652,0.050000000745058,0.0482993945479393,297.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426422953605652,0.050000000745058,0.2291115373373031,291.2832336425781,291.1499938964844,287.8031311035156,286.568115234375,291.235595703125,297.5382385253906,291.2806091308594,1.0,0.1507757008075714,1.0,1.0,0.4711821377277374,1.0,-0.4887148141860962,0.3167113661766052,0.1720034629106521,0.1680648177862167,0.0,0.0,0.0,24.9974365234375,25.0,-14.493647575378418,-0.0,27.43184280395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.272705078125,0.5426523685455322,0.050000000745058,0.0458661951124668,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.272705078125,0.5426523685455322,0.050000000745058,0.0482993125915527,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.272705078125,0.5426523685455322,0.050000000745058,0.0356737077236175,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.272705078125,0.5426523685455322,0.050000000745058,0.0482993125915527,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.272705078125,0.5426523685455322,0.050000000745058,0.2291111499071121,291.2721252441406,291.1499938964844,287.8594665527344,286.6146545410156,291.217041015625,297.5776672363281,291.26910400390625,1.0,0.150776982307434,1.0,1.0,0.4654308259487152,1.0,-0.4887139797210693,0.3201861679553985,0.1685278266668319,0.171679139137268,0.0,0.0,0.0,24.997371673583984,25.0,-17.10633087158203,-0.0,27.432292938232425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.272705078125,0.5426523685455322,0.050000000745058,0.0458661951124668,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.272705078125,0.5426523685455322,0.050000000745058,0.0482993125915527,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.272705078125,0.5426523685455322,0.050000000745058,0.0356737077236175,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.272705078125,0.5426523685455322,0.050000000745058,0.0482993125915527,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.272705078125,0.5426523685455322,0.050000000745058,0.2291111499071121,291.2721252441406,291.1499938964844,287.8594665527344,286.6146545410156,291.217041015625,297.5776672363281,291.26910400390625,1.0,0.150776982307434,1.0,1.0,0.4654308259487152,1.0,-0.4887139797210693,0.3201861679553985,0.1685278266668319,0.171679139137268,0.0,0.0,0.0,24.997371673583984,25.0,-17.10633087158203,-0.0,27.432292938232425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.26568603515625,0.5426578521728516,0.050000000745058,0.0458661541342735,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26568603515625,0.5426578521728516,0.050000000745058,0.0482992678880691,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26568603515625,0.5426578521728516,0.050000000745058,0.0356736741960048,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26568603515625,0.5426578521728516,0.050000000745058,0.0482992678880691,297.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26568603515625,0.5426578521728516,0.050000000745058,0.2291109412908554,291.2650756835937,291.1499938964844,287.890625,286.6404113769531,291.2055053710937,297.5996398925781,291.26177978515625,1.0,0.1507777273654937,1.0,1.0,0.4621626138687134,1.0,-0.4887135624885559,0.3221805393695831,0.1665330082178115,0.1737470924854278,0.0,0.0,0.0,24.99733543395996,25.0,-18.550048828125,-0.0,27.43255424499512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.25994873046875,0.5426618456840515,0.050000000745058,0.0458661243319511,297.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25994873046875,0.5426618456840515,0.050000000745058,0.0482992380857467,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25994873046875,0.5426618456840515,0.050000000745058,0.035673651844263,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25994873046875,0.5426618456840515,0.050000000745058,0.0482992380857467,297.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25994873046875,0.5426618456840515,0.050000000745058,0.2291107773780822,291.25927734375,291.1499938964844,287.91387939453125,286.65966796875,291.1962585449219,297.6161193847656,291.2557678222656,1.0,0.1507782936096191,1.0,1.0,0.4596795439720154,1.0,-0.4887132346630096,0.3237047493457794,0.1650084555149078,0.1753243803977966,0.0,0.0,0.0,24.9973087310791,25.0,-19.66447639465332,-0.0,27.432756423950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494506835937,0.5426679253578186,0.050000000745058,0.0458660759031772,297.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494506835937,0.5426679253578186,0.050000000745058,0.0482991859316825,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494506835937,0.5426679253578186,0.050000000745058,0.03567361459136,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494506835937,0.5426679253578186,0.050000000745058,0.0482991859316825,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494506835937,0.5426679253578186,0.050000000745058,0.2291105538606643,291.24871826171875,291.1499938964844,287.9526062011719,286.6917724609375,291.185302734375,297.64385986328125,291.2450561523437,1.0,0.1507792472839355,1.0,1.0,0.4560325145721435,1.0,-0.488712728023529,0.3259701430797577,0.1627425998449325,0.1776761412620544,0.0,0.0,0.0,24.99732208251953,25.0,-20.553937911987305,-0.0,27.43310165405273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.24560546875,0.5426700115203857,0.050000000745058,0.045866061002016,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.24560546875,0.5426700115203857,0.050000000745058,0.0482991710305213,297.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24560546875,0.5426700115203857,0.050000000745058,0.0356736034154892,297.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24560546875,0.5426700115203857,0.050000000745058,0.0482991710305213,297.6597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24560546875,0.5426700115203857,0.050000000745058,0.2291104644536972,291.2449035644531,291.1499938964844,287.9661865234375,286.7030334472656,291.181640625,297.6536865234375,291.24127197265625,1.0,0.1507796049118042,1.0,1.0,0.4547258019447326,1.0,-0.4887125492095947,0.326779842376709,0.1619327217340469,0.1785150915384292,0.0,0.0,0.0,24.9973258972168,25.0,-20.56379127502441,-0.0,27.433223724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2281494140625,0.7027413249015808,0.050000000745058,0.0452314168214798,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2281494140625,0.7027413249015808,0.050000000745058,0.0476308614015579,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2281494140625,0.7027413249015808,0.050000000745058,0.0351799912750721,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2281494140625,0.7027413249015808,0.050000000745058,0.0476308614015579,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2272033691406,0.9416873455047609,0.1456979066133499,0.5417966842651367,291.2272033691406,291.1499938964844,288.0032043457031,286.7337646484375,291.3123779296875,297.6662902832031,291.2330322265625,1.0,0.1565432548522949,1.0,1.0,0.4510787725448608,1.0,-0.8249639272689819,0.5425428748130798,0.2824210524559021,0.3254784047603607,0.0,0.0,0.0,11.066540718078612,25.0,10.646903038024902,-0.0,49.53300857543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2365417480469,0.6920772194862366,0.050000000745058,0.0452486760914325,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2365417480469,0.6920772194862366,0.050000000745058,0.0476490370929241,297.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2365417480469,0.6920772194862366,0.050000000745058,0.0351934172213077,297.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2365417480469,0.6920772194862366,0.050000000745058,0.0476490370929241,297.65533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403564453125,0.909676432609558,0.1466362923383712,0.5172010660171509,291.2406616210937,291.04998779296875,288.0161437988281,286.7445068359375,291.3070678710937,297.65802001953125,291.2494201660156,1.0,0.1581648737192154,1.0,1.0,0.4497720599174499,1.0,-0.8315741419792175,0.5479885339736938,0.2835856080055237,0.3297348618507385,0.0,0.0,0.0,11.600811958312988,28.0,25.557811737060547,-0.0,49.11294174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569885253906,0.6873847246170044,0.050000000745058,0.0452567934989929,297.60992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569885253906,0.6873847246170044,0.050000000745058,0.0476575829088687,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569885253906,0.6873847246170044,0.050000000745058,0.0351997278630733,297.5799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569885253906,0.6873847246170044,0.050000000745058,0.0476575829088687,297.64361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598571777344,0.914143204689026,0.148683488368988,0.5342140793800354,291.25994873046875,291.04998779296875,288.0401916503906,286.7644958496094,291.2972106933594,297.6455383300781,291.2624816894531,1.0,0.1618206948041916,1.0,1.0,0.4472951889038086,1.0,-0.852026104927063,0.5633244514465332,0.2887016236782074,0.3412316739559173,0.0,0.0,0.0,12.034942626953123,28.0,24.22327423095703,-0.0,52.61708831787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26470947265625,0.684359073638916,0.050000000745058,0.0452621988952159,297.6268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26470947265625,0.684359073638916,0.050000000745058,0.0476632751524448,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26470947265625,0.684359073638916,0.050000000745058,0.03520392999053,297.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26470947265625,0.684359073638916,0.050000000745058,0.0476632751524448,297.63446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26580810546875,0.922495424747467,0.1509109586477279,0.5538831353187561,291.265869140625,290.95001220703125,288.0635681152344,286.7839660644531,291.3057861328125,297.6359558105469,291.26763916015625,1.0,0.1657516956329345,1.0,1.0,0.4464717507362366,1.0,-0.8756536245346069,0.5790445804595947,0.2966090440750122,0.3525727391242981,0.0,0.0,0.0,12.435221672058104,31.0,21.89616775512696,-0.0,56.70273971557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2764587402344,0.9279842972755432,0.1457179188728332,0.1135699898004531,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747802734375,0.6822611093521118,0.050000000745058,0.0476672314107418,297.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747802734375,0.6822611093521118,0.050000000745058,0.0352068543434143,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747802734375,0.6822611093521118,0.050000000745058,0.0476672314107418,297.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2764892578125,0.895884096622467,0.1544087827205658,0.5155796408653259,291.2767028808594,290.95001220703125,288.0939636230469,286.80926513671875,291.326904296875,297.6336669921875,291.2796936035156,1.0,0.1714751273393631,1.0,1.0,0.4453636109828949,1.0,-0.9114224910736084,0.6025411486625671,0.3088813722133636,0.3693773448467254,0.0,0.0,0.0,12.932890892028809,31.0,26.319053649902344,-0.0,63.11676788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840576171875,0.970697581768036,0.1443645507097244,0.1285931468009948,297.661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816772460937,0.6820733547210693,0.050000000745058,0.0476675033569335,297.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816772460937,0.6820733547210693,0.050000000745058,0.0352070555090904,297.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2816772460937,0.6820733547210693,0.050000000745058,0.0476675033569335,297.6303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.896094799041748,0.1565948277711868,0.5163348913192749,291.2840270996094,290.45001220703125,288.1082763671875,286.8211669921875,291.33837890625,297.6346130371094,291.2875061035156,1.0,0.1744496673345565,1.0,1.0,0.4448249042034149,1.0,-0.9306116700172424,0.615071713924408,0.3155399262905121,0.3783863186836242,0.0,0.0,0.0,13.159539222717283,49.0,29.56295585632324,-0.0,66.6547622680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2989196777344,0.9807437658309937,0.1425191760063171,0.1282248347997665,297.64849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2988586425781,0.9692178964614868,0.1445740908384323,0.1299974173307418,297.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.29595947265625,0.690822958946228,0.050000000745058,0.0351945161819458,297.6444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29595947265625,0.690822958946228,0.1403651088476181,0.0476505272090435,297.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984313964844,0.8863307237625122,0.1609157472848892,0.4823542237281799,291.2990417480469,290.45001220703125,288.1323547363281,286.8412780761719,291.3666076660156,297.63800048828125,291.30340576171875,1.0,0.1832329630851745,1.0,1.0,0.4438890814781189,1.0,-0.9894803166389464,0.6528351902961731,0.3366451263427734,0.4042518138885498,0.0,0.0,0.0,13.410971641540527,49.0,37.04887390136719,-0.0,77.54244995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
