time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869200,297.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31402587890625,0.9349745512008668,0.1425460427999496,0.1105106621980667,297.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135986328125,0.8832889795303345,0.145574003458023,0.0995418578386306,297.62335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3120422363281,0.8497622609138489,0.1392266452312469,0.0654516816139221,297.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3138122558594,0.950067937374115,0.1423794478178024,0.1213963627815246,297.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3134765625,0.8832889795303345,0.1645273566246032,0.4721837341785431,291.314453125,289.95001220703125,288.1499938964844,286.8559875488281,291.39361572265625,297.6470642089844,291.3197326660156,1.0,0.1916200965642929,1.0,1.0,0.4431780576705932,1.0,-1.0429439544677734,0.6866264343261719,0.3563175499439239,0.428575724363327,0.0,0.0,0.0,13.950517654418944,69.0,45.49159622192383,-0.0,89.23616790771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111877441406,0.9767327904701232,0.1447455137968063,0.1302078515291214,297.6217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116760253906,0.9513163566589355,0.1507433652877807,0.1268292367458343,297.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31134033203125,0.9634658694267272,0.1384736895561218,0.0970921739935875,297.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3112487792969,0.9726200699806212,0.142864853143692,0.135277047753334,297.66552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.8941656351089478,0.1725690960884094,0.5094327330589294,291.3105163574219,289.45001220703125,288.1830444335937,286.88311767578125,291.2338562011719,297.66510009765625,291.3038635253906,1.0,0.2173134833574295,1.0,1.0,0.4199738800525665,1.0,-1.1967408657073977,0.8130278587341309,0.3837130665779114,0.5252863168716431,0.0,0.0,0.0,16.483190536499023,89.0,-30.287498474121094,-0.0,131.19638061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3111877441406,0.9767327904701232,0.1447455137968063,0.1302078515291214,297.6217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116760253906,0.9513163566589355,0.1507433652877807,0.1268292367458343,297.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31134033203125,0.9634658694267272,0.1384736895561218,0.0970921739935875,297.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3112487792969,0.9726200699806212,0.142864853143692,0.135277047753334,297.66552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.8941656351089478,0.1725690960884094,0.5094327330589294,291.3105163574219,289.45001220703125,288.1830444335937,286.88311767578125,291.2338562011719,297.66510009765625,291.3038635253906,1.0,0.2173134833574295,1.0,1.0,0.4199738800525665,1.0,-1.1967408657073977,0.8130278587341309,0.3837130665779114,0.5252863168716431,0.0,0.0,0.0,16.483190536499023,89.0,-30.287498474121094,-0.0,131.19638061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2114562988281,0.9367944002151488,0.1461463272571563,0.1313295811414718,297.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2111511230469,0.9513943791389464,0.1523030400276184,0.1440879255533218,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117919921875,0.9199352860450744,0.1394276767969131,0.0974804833531379,297.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2115173339844,0.932959258556366,0.144760176539421,0.136838287115097,297.653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.211669921875,0.9302198886871338,0.1778774410486221,0.6442120671272278,291.2093811035156,288.95001220703125,288.20245361328125,286.89794921875,291.0539855957031,297.6546630859375,291.1986083984375,1.0,0.2505011260509491,1.0,1.0,0.3967697322368622,1.0,-1.3860052824020386,0.9691419005393982,0.416863352060318,0.6438843011856079,0.0,0.0,0.0,21.16569900512696,109.0,-122.8031234741211,-0.0,201.10302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2114562988281,0.9367944002151488,0.1461463272571563,0.1313295811414718,297.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2111511230469,0.9513943791389464,0.1523030400276184,0.1440879255533218,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117919921875,0.9199352860450744,0.1394276767969131,0.0974804833531379,297.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2115173339844,0.932959258556366,0.144760176539421,0.136838287115097,297.653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.211669921875,0.9302198886871338,0.1778774410486221,0.6442120671272278,291.2093811035156,288.95001220703125,288.20245361328125,286.89794921875,291.0539855957031,297.6546630859375,291.1986083984375,1.0,0.2505011260509491,1.0,1.0,0.3967697322368622,1.0,-1.3860052824020386,0.9691419005393982,0.416863352060318,0.6438843011856079,0.0,0.0,0.0,21.16569900512696,109.0,-122.8031234741211,-0.0,201.10302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.9312301874160768,0.1468813717365265,0.132032111287117,297.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.9462514519691468,0.1533094644546508,0.1449660807847976,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.9146320819854736,0.140269786119461,0.0980309844017028,297.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.9283223152160645,0.1459473818540573,0.1379240751266479,297.6319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.9703410267829896,0.1789983510971069,0.7386906147003174,291.1390991210937,288.95001220703125,288.20733642578125,286.9010314941406,290.9674377441406,297.6344299316406,291.12774658203125,1.0,0.2698433101177215,1.0,1.0,0.3851676285266876,1.0,-1.5017701387405396,1.063268780708313,0.4385013282299042,0.7143403887748718,0.0,0.0,0.0,23.523881912231445,109.0,-158.32284545898438,-0.0,252.726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05157470703125,0.8367170691490173,0.1473426073789596,0.132873997092247,297.5444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8484781384468079,0.1542983651161193,0.1462254822254181,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.8251023888587952,0.1409726291894912,0.0988080650568008,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.8355857729911804,0.1470400691032409,0.139318898320198,297.60107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8924679756164551,0.1790204346179962,0.806816816329956,291.0469055175781,288.45001220703125,288.2091369628906,286.9013671875,290.7576599121094,297.6042785644531,291.0283508300781,1.0,0.289345383644104,1.0,1.0,0.3614663481712341,1.0,-1.572221755981445,1.1496963500976562,0.4225254952907562,0.7912027835845947,0.0,0.0,0.0,32.11113357543945,97.0,-234.7887115478516,-0.0,310.1949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7074584960937,0.7393865585327148,0.1470746099948883,0.1336065977811813,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7063293457031,0.752013087272644,0.1557438820600509,0.14842489361763,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7083740234375,0.7303385734558105,0.1414936482906341,0.0998608916997909,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.70733642578125,0.7408885955810547,0.1485365033149719,0.1416120380163192,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7035827636719,0.7876443266868591,0.178637683391571,0.808550238609314,290.6990966796875,287.95001220703125,288.2040710449219,286.8941955566406,290.23468017578125,297.5435485839844,290.6683654785156,1.0,0.312250941991806,1.0,1.0,0.3140637576580047,1.0,-1.5987361669540403,1.254375696182251,0.3443605303764343,0.8866003751754761,0.0,0.0,0.0,49.99614715576172,85.0,-443.0841064453125,-0.0,368.5072937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869680,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7074584960937,0.7393865585327148,0.1470746099948883,0.1336065977811813,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7063293457031,0.752013087272644,0.1557438820600509,0.14842489361763,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7083740234375,0.7303385734558105,0.1414936482906341,0.0998608916997909,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.70733642578125,0.7408885955810547,0.1485365033149719,0.1416120380163192,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7035827636719,0.7876443266868591,0.178637683391571,0.808550238609314,290.6990966796875,287.95001220703125,288.2040710449219,286.8941955566406,290.23468017578125,297.5435485839844,290.6683654785156,1.0,0.312250941991806,1.0,1.0,0.3140637576580047,1.0,-1.5987361669540403,1.254375696182251,0.3443605303764343,0.8866003751754761,0.0,0.0,0.0,49.99614715576172,85.0,-443.0841064453125,-0.0,368.5072937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2895202636719,0.7055405378341675,0.1457833051681518,0.1330507695674896,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2879638671875,0.7213563919067383,0.1565716415643692,0.1497774422168731,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.29034423828125,0.6972818374633789,0.1411893367767334,0.1000963151454925,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2890625,0.710475742816925,0.1493166834115982,0.1429359167814254,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.28521728515625,0.7509840726852417,0.1780450344085693,0.8082895874977112,290.2803039550781,287.45001220703125,288.18817138671875,286.8773498535156,289.74200439453125,297.4887084960937,290.2472229003906,1.0,0.3237510919570923,1.0,1.0,0.2666611671447754,1.0,-1.6012566089630127,1.3367208242416382,0.2645357251167297,0.9681732654571532,0.0,0.0,0.0,60.80402374267578,73.0,-551.8524169921875,-0.0,399.4005737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2895202636719,0.7055405378341675,0.1457833051681518,0.1330507695674896,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2879638671875,0.7213563919067383,0.1565716415643692,0.1497774422168731,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.29034423828125,0.6972818374633789,0.1411893367767334,0.1000963151454925,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2890625,0.710475742816925,0.1493166834115982,0.1429359167814254,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.28521728515625,0.7509840726852417,0.1780450344085693,0.8082895874977112,290.2803039550781,287.45001220703125,288.18817138671875,286.8773498535156,289.74200439453125,297.4887084960937,290.2472229003906,1.0,0.3237510919570923,1.0,1.0,0.2666611671447754,1.0,-1.6012566089630127,1.3367208242416382,0.2645357251167297,0.9681732654571532,0.0,0.0,0.0,60.80402374267578,73.0,-551.8524169921875,-0.0,399.4005737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0167236328125,0.6951221227645874,0.1446839869022369,0.1322762966156005,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01470947265625,0.7136582136154175,0.1567708700895309,0.1501870900392532,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.017578125,0.6879000663757324,0.1406790912151336,0.0999087244272232,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0159606933594,0.7021684646606445,0.1494797766208648,0.1433103829622268,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0116271972656,0.7419424057006836,0.1774605810642242,0.8066609501838684,290.0058898925781,287.45001220703125,288.17401123046875,286.8630676269531,289.3852844238281,297.4571533203125,289.9667358398437,1.0,0.3266888856887817,1.0,1.0,0.2265113741159439,1.0,-1.5990904569625854,1.394068479537964,0.2050220519304275,1.0257647037506104,0.0,0.0,0.0,64.03115844726562,73.0,-620.9878540039062,-0.0,407.1062316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.80987548828125,0.6907709836959839,0.1437883377075195,0.1315834522247314,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8076477050781,0.7108683586120605,0.1567495018243789,0.1502910107374191,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8106994628906,0.68422931432724,0.1401696056127548,0.0996459200978279,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8089294433594,0.6992426514625549,0.1494447588920593,0.143395185470581,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8045654296875,0.7385399341583252,0.1769112646579742,0.8047748804092407,289.7987365722656,287.54998779296875,288.1624450683594,286.8516540527344,289.1623229980469,297.4355163574219,289.75958251953125,1.0,0.327356219291687,1.0,1.0,0.199106216430664,1.0,-1.5959075689315796,1.427065372467041,0.1688421368598938,1.059294581413269,0.0,0.0,0.0,65.14826965332031,61.0,-656.3191528320312,-0.0,408.4640502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3179016113281,0.6864773035049438,0.1412028819322586,0.1293808221817016,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3151550292969,0.7101001739501953,0.1561341732740402,0.1499080806970596,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.31854248046875,0.6813461184501648,0.1383745074272155,0.0985310450196266,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.31646728515625,0.6984655261039734,0.1488931477069854,0.1430343389511108,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3121337890625,0.7362497448921204,0.1750474572181701,0.7972510457038879,289.3059387207031,287.6499938964844,288.1277770996094,286.81793212890625,288.574951171875,297.3817749023437,289.2621459960937,1.0,0.3252652287483215,1.0,1.0,0.1315512955188751,1.0,-1.582003474235535,1.510824203491211,0.0711793079972267,1.1455445289611816,0.0,0.0,0.0,64.96653747558594,49.0,-705.4501342773438,-0.0,400.5946350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3179016113281,0.6864773035049438,0.1412028819322586,0.1293808221817016,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3151550292969,0.7101001739501953,0.1561341732740402,0.1499080806970596,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.31854248046875,0.6813461184501648,0.1383745074272155,0.0985310450196266,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.31646728515625,0.6984655261039734,0.1488931477069854,0.1430343389511108,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3121337890625,0.7362497448921204,0.1750474572181701,0.7972510457038879,289.3059387207031,287.6499938964844,288.1277770996094,286.81793212890625,288.574951171875,297.3817749023437,289.2621459960937,1.0,0.3252652287483215,1.0,1.0,0.1315512955188751,1.0,-1.582003474235535,1.510824203491211,0.0711793079972267,1.1455445289611816,0.0,0.0,0.0,64.96653747558594,49.0,-705.4501342773438,-0.0,400.5946350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0084228515625,0.6869524121284485,0.1396906077861786,0.1280647367238998,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0047912597656,0.7121519446372986,0.1554654836654663,0.1493609696626663,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0091552734375,0.6823283433914185,0.1371680051088333,0.0977346748113632,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.00640869140625,0.7006651163101196,0.14832404255867,0.1425636112689972,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.001220703125,0.7375263571739197,0.1738037168979644,0.7920240759849548,288.9936828613281,287.6499938964844,288.1073913574219,286.79833984375,288.2248840332031,297.3544311523437,288.9442749023437,1.0,0.322572648525238,1.0,1.0,0.0977738201618194,1.0,-1.571973204612732,1.55475914478302,0.0172140784561634,1.191339135169983,0.0,0.0,0.0,63.641109466552734,49.0,-787.711669921875,-0.0,391.7663879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7382507324219,0.6884543895721436,0.1380117088556289,0.1265617609024047,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355651855469,0.7151013612747192,0.154574379324913,0.1485519707202911,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7387084960937,0.6842960119247437,0.1357858926057815,0.0967772826552391,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7366638183594,0.7038495540618896,0.1475006341934204,0.1418375372886657,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.733154296875,0.7397672533988953,0.1723161786794662,0.7855706810951233,288.72802734375,287.75,288.08514404296875,286.7770690917969,288.11798095703125,297.3262634277344,288.696044921875,1.0,0.318948358297348,1.0,1.0,0.0782190561294555,1.0,-1.5594314336776731,1.5546821355819702,0.004749312531203,1.1937990188598633,0.0,0.0,0.0,61.75746154785156,37.0,-712.2340087890625,-0.0,380.166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4341125488281,0.6964374780654907,0.1348665058612823,0.1234676241874694,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325256347656,0.7251505255699158,0.1527663469314575,0.1466331779956817,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.434326171875,0.6930845975875854,0.1331301629543304,0.0947365462779998,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4331359863281,0.7145373225212097,0.1457063406705856,0.1399649679660797,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4313049316406,0.7487034201622009,0.1691815108060836,0.7707483172416687,288.4284973144531,287.8500061035156,288.0354919433594,286.7299194335937,288.03863525390625,297.2756652832031,288.4103698730469,1.0,0.3094202876091003,1.0,1.0,0.0391095280647277,1.0,-1.5309205055236816,1.5307466983795166,0.0001738402206683,1.1756389141082764,0.0,0.0,0.0,56.34907150268555,25.0,-464.9427490234375,-0.0,351.4314880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4341125488281,0.6964374780654907,0.1348665058612823,0.1234676241874694,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325256347656,0.7251505255699158,0.1527663469314575,0.1466331779956817,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.434326171875,0.6930845975875854,0.1331301629543304,0.0947365462779998,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4331359863281,0.7145373225212097,0.1457063406705856,0.1399649679660797,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4313049316406,0.7487034201622009,0.1691815108060836,0.7707483172416687,288.4284973144531,287.8500061035156,288.0354919433594,286.7299194335937,288.03863525390625,297.2756652832031,288.4103698730469,1.0,0.3094202876091003,1.0,1.0,0.0391095280647277,1.0,-1.5309205055236816,1.5307466983795166,0.0001738402206683,1.1756389141082764,0.0,0.0,0.0,56.34907150268555,25.0,-464.9427490234375,-0.0,351.4314880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2464904785156,0.7137756943702698,0.1322937607765197,0.1207698658108711,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.24530029296875,0.7435095310211182,0.1513179391622543,0.1448977291584015,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.24658203125,0.7112428545951843,0.1309759318828582,0.0929381623864173,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2457275390625,0.7326222658157349,0.1441958397626876,0.138184443116188,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2445068359375,0.7667495608329773,0.1661475598812103,0.7557166218757629,288.2425842285156,287.95001220703125,287.9797668457031,286.6773376464844,287.98193359375,297.2377624511719,288.22998046875,1.0,0.2976315915584564,1.0,1.0,0.0,1.0,-1.5032546520233154,1.5032525062561035,2.1775838376925094e-06,1.1537076234817505,0.0,0.0,0.0,49.03904724121094,25.0,-300.1220397949219,-0.0,319.1758117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2464904785156,0.7137756943702698,0.1322937607765197,0.1207698658108711,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.24530029296875,0.7435095310211182,0.1513179391622543,0.1448977291584015,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.24658203125,0.7112428545951843,0.1309759318828582,0.0929381623864173,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2457275390625,0.7326222658157349,0.1441958397626876,0.138184443116188,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2445068359375,0.7667495608329773,0.1661475598812103,0.7557166218757629,288.2425842285156,287.95001220703125,287.9797668457031,286.6773376464844,287.98193359375,297.2377624511719,288.22998046875,1.0,0.2976315915584564,1.0,1.0,0.0,1.0,-1.5032546520233154,1.5032525062561035,2.1775838376925094e-06,1.1537076234817505,0.0,0.0,0.0,49.03904724121094,25.0,-300.1220397949219,-0.0,319.1758117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.112548828125,0.7281022667884827,0.1302506029605865,0.1186357513070106,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1116027832031,0.7609378695487976,0.1502766609191894,0.1436228603124618,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.11260986328125,0.7263740301132202,0.1293492615222931,0.0915646180510521,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1119079589844,0.7490565776824951,0.1430609971284866,0.136826604604721,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1110534667969,0.7831764221191406,0.1634220778942108,0.7421429753303528,288.1095886230469,288.04998779296875,287.9189147949219,286.62017822265625,287.9212951660156,297.21051025390625,288.09991455078125,1.0,0.2886337041854858,1.0,1.0,0.0,1.0,-1.479584813117981,1.479582905769348,1.8066251641357669e-06,1.1347357034683228,0.0,0.0,0.0,43.62232971191406,25.0,-206.86769104003903,-0.0,294.5487670898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.112548828125,0.7281022667884827,0.1302506029605865,0.1186357513070106,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1116027832031,0.7609378695487976,0.1502766609191894,0.1436228603124618,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.11260986328125,0.7263740301132202,0.1293492615222931,0.0915646180510521,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1119079589844,0.7490565776824951,0.1430609971284866,0.136826604604721,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1110534667969,0.7831764221191406,0.1634220778942108,0.7421429753303528,288.1095886230469,288.04998779296875,287.9189147949219,286.62017822265625,287.9212951660156,297.21051025390625,288.09991455078125,1.0,0.2886337041854858,1.0,1.0,0.0,1.0,-1.479584813117981,1.479582905769348,1.8066251641357669e-06,1.1347357034683228,0.0,0.0,0.0,43.62232971191406,25.0,-206.86769104003903,-0.0,294.5487670898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0077209472656,0.7402791976928711,0.1286066621541977,0.1169387847185134,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0068664550781,0.7768722772598267,0.1495686024427414,0.1427368521690368,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0077514648437,0.7393267750740051,0.1282016932964325,0.0905776843428611,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.00714111328125,0.7640511989593506,0.1422470808029174,0.1358425170183181,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0064697265625,0.7973560094833374,0.1610925793647766,0.7305787205696106,288.0052490234375,288.1499938964844,287.8538818359375,286.5592346191406,287.8564453125,297.1917419433594,287.9971923828125,1.0,0.2815301716327667,1.0,1.0,0.0,1.0,-1.4602326154708862,1.460230827331543,1.763165528245736e-06,1.1191867589950562,0.0,0.0,0.0,39.65635681152344,25.0,-155.94984436035156,-0.0,276.0998229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0077209472656,0.7402791976928711,0.1286066621541977,0.1169387847185134,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0068664550781,0.7768722772598267,0.1495686024427414,0.1427368521690368,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0077514648437,0.7393267750740051,0.1282016932964325,0.0905776843428611,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.00714111328125,0.7640511989593506,0.1422470808029174,0.1358425170183181,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0064697265625,0.7973560094833374,0.1610925793647766,0.7305787205696106,288.0052490234375,288.1499938964844,287.8538818359375,286.5592346191406,287.8564453125,297.1917419433594,287.9971923828125,1.0,0.2815301716327667,1.0,1.0,0.0,1.0,-1.4602326154708862,1.460230827331543,1.763165528245736e-06,1.1191867589950562,0.0,0.0,0.0,39.65635681152344,25.0,-155.94984436035156,-0.0,276.0998229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9617614746094,0.7459537386894226,0.1279169023036956,0.1162253692746162,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9609680175781,0.7843539714813232,0.1493141651153564,0.1424087733030319,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9617919921875,0.7454407215118408,0.1277659982442855,0.090201236307621,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9612121582031,0.7711406946182251,0.1419379115104675,0.135463073849678,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.96063232421875,0.803783655166626,0.1600636541843414,0.7254936099052429,287.95947265625,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.1850280761719,287.951904296875,1.0,0.2785513699054718,1.0,1.0,0.0,1.0,-1.4519693851470947,1.4519675970077517,1.7448039670853175e-06,1.1125333309173584,0.0,0.0,0.0,38.044376373291016,25.0,-140.25636291503906,-0.0,268.5604858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7513837218284607,0.1273040622472763,0.1155923455953598,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9178466796875,0.7914631962776184,0.1491136103868484,0.1421432197093963,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7513235807418823,0.1273959875106811,0.0898827612400055,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9180908203125,0.7779158353805542,0.1416822075843811,0.1351455301046371,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.91754150390625,0.8096972703933716,0.1591133624315261,0.7208169102668762,287.9164123535156,288.25,287.78564453125,286.4954528808594,287.788330078125,297.17974853515625,287.90924072265625,1.0,0.275892436504364,1.0,1.0,0.0,1.0,-1.4445120096206665,1.4445102214813232,1.7283318811678328e-06,1.1065200567245483,0.0,0.0,0.0,36.63155746459961,25.0,-128.90476989746094,-0.0,261.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8377380371094,0.7614330053329468,0.126267060637474,0.1145270764827728,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.83697509765625,0.804421067237854,0.1488415300846099,0.1417635828256607,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.83770751953125,0.7622637152671814,0.1267952471971511,0.0893710553646087,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8371887207031,0.7903659343719482,0.1412998586893081,0.1346615254878997,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.83673095703125,0.81972336769104,0.1574063450098037,0.7124877572059631,287.8356628417969,288.3500061035156,287.715087890625,286.4296264648437,287.7178955078125,297.1723022460937,287.8288879394531,1.0,0.2713814079761505,1.0,1.0,0.0,1.0,-1.431581735610962,1.4315800666809082,1.6999899798975091e-06,1.0960708856582642,0.0,0.0,0.0,34.301387786865234,25.0,-114.9398193359375,-0.0,250.86868286132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8377380371094,0.7614330053329468,0.126267060637474,0.1145270764827728,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.83697509765625,0.804421067237854,0.1488415300846099,0.1417635828256607,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.83770751953125,0.7622637152671814,0.1267952471971511,0.0893710553646087,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8371887207031,0.7903659343719482,0.1412998586893081,0.1346615254878997,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.83673095703125,0.81972336769104,0.1574063450098037,0.7124877572059631,287.8356628417969,288.3500061035156,287.715087890625,286.4296264648437,287.7178955078125,297.1723022460937,287.8288879394531,1.0,0.2713814079761505,1.0,1.0,0.0,1.0,-1.431581735610962,1.4315800666809082,1.6999899798975091e-06,1.0960708856582642,0.0,0.0,0.0,34.301387786865234,25.0,-114.9398193359375,-0.0,250.86868286132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.760986328125,0.7702462673187256,0.125421866774559,0.1136682257056236,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7602233886719,0.8152382373809814,0.1486979871988296,0.1415367573499679,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7609558105469,0.7718937993049622,0.1263168454170227,0.0889714658260345,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.76043701171875,0.801179051399231,0.1410470604896545,0.1343310624361038,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.760009765625,0.8279029726982117,0.1559144556522369,0.7052636742591858,287.75897216796875,288.45001220703125,287.64324951171875,286.36260986328125,287.6460876464844,297.16766357421875,287.7524108886719,1.0,0.2677421569824219,1.0,1.0,0.0,1.0,-1.4207289218902588,1.420727252960205,1.676409738138318e-06,1.0872721672058103,0.0,0.0,0.0,32.49944305419922,25.0,-107.94832611083984,-0.0,242.10096740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.760986328125,0.7702462673187256,0.125421866774559,0.1136682257056236,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7602233886719,0.8152382373809814,0.1486979871988296,0.1415367573499679,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7609558105469,0.7718937993049622,0.1263168454170227,0.0889714658260345,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.76043701171875,0.801179051399231,0.1410470604896545,0.1343310624361038,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.760009765625,0.8279029726982117,0.1559144556522369,0.7052636742591858,287.75897216796875,288.45001220703125,287.64324951171875,286.36260986328125,287.6460876464844,297.16766357421875,287.7524108886719,1.0,0.2677421569824219,1.0,1.0,0.0,1.0,-1.4207289218902588,1.420727252960205,1.676409738138318e-06,1.0872721672058103,0.0,0.0,0.0,32.49944305419922,25.0,-107.94832611083984,-0.0,242.10096740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6864013671875,0.777771532535553,0.1247217878699302,0.1129612848162651,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6856384277344,0.8240331411361694,0.1486444771289825,0.1414178907871246,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6863708496094,0.7801281213760376,0.1259154826402664,0.0886430218815803,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.68585205078125,0.81026691198349,0.1408856213092804,0.1341098248958587,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6854553222656,0.8346236348152161,0.1545984894037246,0.6989455819129944,287.6844177246094,288.54998779296875,287.57098388671875,286.2952880859375,287.5738830566406,297.1638488769531,287.6779479980469,1.0,0.2647805213928222,1.0,1.0,0.0095573766157031,1.0,-1.4114923477172852,1.4114872217178345,5.140018402016722e-06,1.0797545909881592,0.0,0.0,0.0,31.09694099426269,25.0,-104.37966918945312,-0.0,235.05157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6864013671875,0.777771532535553,0.1247217878699302,0.1129612848162651,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6856384277344,0.8240331411361694,0.1486444771289825,0.1414178907871246,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6863708496094,0.7801281213760376,0.1259154826402664,0.0886430218815803,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.68585205078125,0.81026691198349,0.1408856213092804,0.1341098248958587,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6854553222656,0.8346236348152161,0.1545984894037246,0.6989455819129944,287.6844177246094,288.54998779296875,287.57098388671875,286.2952880859375,287.5738830566406,297.1638488769531,287.6779479980469,1.0,0.2647805213928222,1.0,1.0,0.0095573766157031,1.0,-1.4114923477172852,1.4114872217178345,5.140018402016722e-06,1.0797545909881592,0.0,0.0,0.0,31.09694099426269,25.0,-104.37966918945312,-0.0,235.05157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6132202148437,0.7840189337730408,0.1241389960050582,0.1123786494135856,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6124267578125,0.8313199877738953,0.1486544907093048,0.1413762867450714,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6131591796875,0.7869513034820557,0.1255677789449691,0.0883639082312583,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6126708984375,0.8174793124198914,0.1407890170812606,0.1339671313762664,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6123046875,0.8400211930274963,0.1534171849489212,0.6933318972587585,287.6112670898437,288.6499938964844,287.4992980957031,286.2284851074219,287.5022277832031,297.1608581542969,287.6048889160156,1.0,0.2623517513275146,1.0,1.0,0.0191147532314062,1.0,-1.4034970998764038,1.4034817218780518,1.539306867925916e-05,1.0732173919677734,0.0,0.0,0.0,30.00471305847168,25.0,-102.1896743774414,-0.0,229.3093719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6132202148437,0.7840189337730408,0.1241389960050582,0.1123786494135856,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6124267578125,0.8313199877738953,0.1486544907093048,0.1413762867450714,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6131591796875,0.7869513034820557,0.1255677789449691,0.0883639082312583,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6126708984375,0.8174793124198914,0.1407890170812606,0.1339671313762664,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6123046875,0.8400211930274963,0.1534171849489212,0.6933318972587585,287.6112670898437,288.6499938964844,287.4992980957031,286.2284851074219,287.5022277832031,297.1608581542969,287.6048889160156,1.0,0.2623517513275146,1.0,1.0,0.0191147532314062,1.0,-1.4034970998764038,1.4034817218780518,1.539306867925916e-05,1.0732173919677734,0.0,0.0,0.0,30.00471305847168,25.0,-102.1896743774414,-0.0,229.3093719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5771484375,0.7866694331169128,0.1238786727190017,0.1121218353509903,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.57635498046875,0.8344731330871582,0.1486771702766418,0.1413773000240326,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5770874023437,0.7898516058921814,0.1254097521305084,0.0882387533783912,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5765686035156,0.8205131888389587,0.1407588422298431,0.1339180320501327,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.57623291015625,0.8422494530677795,0.1528658866882324,0.6907322406768799,287.5751953125,288.6499938964844,287.4639587402344,286.195556640625,287.4669494628906,297.15966796875,287.5688781738281,1.0,0.2612994015216827,1.0,1.0,0.023893442004919,1.0,-1.39985990524292,1.3998337984085083,2.6021218218375e-05,1.0702301263809204,0.0,0.0,0.0,29.553279876708984,25.0,-101.2193603515625,-0.0,226.825424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
