time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871360,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5414428710937,0.7890260219573975,0.1236340478062629,0.1118822395801544,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5406494140625,0.8373362421989441,0.1487089693546295,0.1413896083831787,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5413818359375,0.7924405932426453,0.1252606660127639,0.088121548295021,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5408935546875,0.8232295513153076,0.1407380700111389,0.1338804960250854,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5405578613281,0.8441896438598633,0.1523355543613433,0.6882429718971252,287.53955078125,288.75,287.4291381835937,286.1630554199219,287.4325866699219,297.1586303710937,287.5332946777344,1.0,0.2603358328342438,1.0,1.0,0.0384092219173908,1.0,-1.3964128494262695,1.3963024616241455,0.0001103598333429,1.0673209428787231,0.0,0.0,0.0,29.154014587402344,25.0,-100.0413589477539,-0.0,224.5501403808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.47320556640625,0.7928993701934814,0.1231871917843818,0.1114475950598716,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.47247314453125,0.8422409296035767,0.1487975716590881,0.1414437443017959,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47314453125,0.7967379093170166,0.1249893903732299,0.0879096463322639,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4726867675781,0.8278049230575562,0.1407222747802734,0.1338357329368591,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.472412109375,0.8472442626953125,0.1513309329748153,0.6835528612136841,287.4714660644531,288.8500061035156,287.3614196777344,286.09991455078125,287.37353515625,297.156982421875,287.4658203125,1.0,0.2586412727832794,1.0,1.0,0.0674407854676246,1.0,-1.39001727104187,1.3885542154312134,0.0014630630612373,1.0607210397720337,0.0,0.0,0.0,28.491432189941406,25.0,-94.01258087158205,-0.0,220.53941345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.47320556640625,0.7928993701934814,0.1231871917843818,0.1114475950598716,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.47247314453125,0.8422409296035767,0.1487975716590881,0.1414437443017959,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47314453125,0.7967379093170166,0.1249893903732299,0.0879096463322639,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4726867675781,0.8278049230575562,0.1407222747802734,0.1338357329368591,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.472412109375,0.8472442626953125,0.1513309329748153,0.6835528612136841,287.4714660644531,288.8500061035156,287.3614196777344,286.09991455078125,287.37353515625,297.156982421875,287.4658203125,1.0,0.2586412727832794,1.0,1.0,0.0674407854676246,1.0,-1.39001727104187,1.3885542154312134,0.0014630630612373,1.0607210397720337,0.0,0.0,0.0,28.491432189941406,25.0,-94.01258087158205,-0.0,220.53941345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4224853515625,0.7958983182907104,0.1228107959032058,0.1110742837190628,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4220886230469,0.8462762832641602,0.1489323377609253,0.1415404230356216,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4224548339844,0.8001161813735962,0.1247695833444595,0.0877323523163795,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4222106933594,0.8315015435218811,0.1407527029514312,0.1338339298963546,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4220886230469,0.8494229912757874,0.1504070162773132,0.6792268753051758,287.421630859375,288.95001220703125,287.2970886230469,286.0398254394531,287.37066650390625,297.1558532714844,287.4192810058594,1.0,0.257199227809906,1.0,1.0,0.0964723452925682,1.0,-1.3842768669128418,1.373630166053772,0.0106466747820377,1.0468459129333496,0.0,0.0,0.0,27.96713829040528,25.0,-64.40872955322266,-0.0,217.12315368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4224853515625,0.7958983182907104,0.1228107959032058,0.1110742837190628,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4220886230469,0.8462762832641602,0.1489323377609253,0.1415404230356216,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4224548339844,0.8001161813735962,0.1247695833444595,0.0877323523163795,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4222106933594,0.8315015435218811,0.1407527029514312,0.1338339298963546,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4220886230469,0.8494229912757874,0.1504070162773132,0.6792268753051758,287.421630859375,288.95001220703125,287.2970886230469,286.0398254394531,287.37066650390625,297.1558532714844,287.4192810058594,1.0,0.257199227809906,1.0,1.0,0.0964723452925682,1.0,-1.3842768669128418,1.373630166053772,0.0106466747820377,1.0468459129333496,0.0,0.0,0.0,27.96713829040528,25.0,-64.40872955322266,-0.0,217.12315368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709777832031,0.7988641858100891,0.1226440146565437,0.1108386740088462,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4727478027344,0.8502024412155151,0.1492325514554977,0.1417480260133743,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4711303710937,0.8033895492553711,0.1247194930911064,0.0876407101750373,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4722595214844,0.8350731730461121,0.1409426182508468,0.1339398175477981,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4727783203125,0.8514984846115112,0.1496813744306564,0.6755724549293518,287.47509765625,289.04998779296875,287.2371520996094,285.9837341308594,287.6659240722656,297.15625,287.4905090332031,1.0,0.2559771239757538,1.0,1.0,0.1387177258729934,1.0,-1.3798720836639404,1.3177791833877563,0.0620928853750228,0.991939663887024,0.0,0.0,0.0,27.50282287597656,25.0,97.19304656982422,-0.0,214.3143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709777832031,0.7988641858100891,0.1226440146565437,0.1108386740088462,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4727478027344,0.8502024412155151,0.1492325514554977,0.1417480260133743,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4711303710937,0.8033895492553711,0.1247194930911064,0.0876407101750373,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4722595214844,0.8350731730461121,0.1409426182508468,0.1339398175477981,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4727783203125,0.8514984846115112,0.1496813744306564,0.6755724549293518,287.47509765625,289.04998779296875,287.2371520996094,285.9837341308594,287.6659240722656,297.15625,287.4905090332031,1.0,0.2559771239757538,1.0,1.0,0.1387177258729934,1.0,-1.3798720836639404,1.3177791833877563,0.0620928853750228,0.991939663887024,0.0,0.0,0.0,27.50282287597656,25.0,97.19304656982422,-0.0,214.3143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.69659423828125,0.8060132265090942,0.1231114864349365,0.1110663041472435,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6993103027344,0.8580715656280518,0.1500801742076873,0.1423675268888473,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.69683837890625,0.8105490803718567,0.1252071112394333,0.0878498330712318,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6985778808594,0.8423725962638855,0.1416552513837814,0.1344388425350189,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.69927978515625,0.8575410842895508,0.1495490968227386,0.6740577220916748,287.7026062011719,289.1499938964844,287.1824951171875,285.9324645996094,287.9942932128906,297.1614074707031,287.7215270996094,1.0,0.2550727427005768,1.0,1.0,0.1809631139039993,1.0,-1.3799173831939695,1.26655912399292,0.1133582666516304,0.9407381415367126,0.0,0.0,0.0,26.825061798095703,25.0,255.8027191162109,-0.0,212.6740264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871840,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.69659423828125,0.8060132265090942,0.1231114864349365,0.1110663041472435,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6993103027344,0.8580715656280518,0.1500801742076873,0.1423675268888473,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.69683837890625,0.8105490803718567,0.1252071112394333,0.0878498330712318,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6985778808594,0.8423725962638855,0.1416552513837814,0.1344388425350189,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.69927978515625,0.8575410842895508,0.1495490968227386,0.6740577220916748,287.7026062011719,289.1499938964844,287.1824951171875,285.9324645996094,287.9942932128906,297.1614074707031,287.7215270996094,1.0,0.2550727427005768,1.0,1.0,0.1809631139039993,1.0,-1.3799173831939695,1.26655912399292,0.1133582666516304,0.9407381415367126,0.0,0.0,0.0,26.825061798095703,25.0,255.8027191162109,-0.0,212.6740264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.8117048740386963,0.1235726177692413,0.1114046648144722,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80133056640625,0.8642760515213013,0.1507196575403213,0.1428923904895782,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7991027832031,0.8160753846168518,0.1256587356328964,0.0881084352731704,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8006591796875,0.8481670618057251,0.142218068242073,0.1348937749862671,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.80126953125,0.8628332614898682,0.1497209966182708,0.6744158864021301,287.8043518066406,289.1499938964844,287.157470703125,285.90887451171875,288.1144714355469,297.1656799316406,287.82281494140625,1.0,0.2547905743122101,1.0,1.0,0.2020858079195022,1.0,-1.382238745689392,1.2488040924072266,0.1334346979856491,0.9225178956985474,0.0,0.0,0.0,26.37860679626465,25.0,272.5149230957031,-0.0,212.46194458007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9068908691406,0.8181270360946655,0.1241358593106269,0.1118431985378265,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9096069335937,0.8715733885765076,0.1514669507741928,0.1435251832008361,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9071350097656,0.8223878145217896,0.1262124180793762,0.0884428918361663,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90887451171875,0.8550084233283997,0.1428844481706619,0.1354522556066513,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9095153808594,0.869215726852417,0.1500156372785568,0.6753537058830261,287.91290283203125,289.25,287.13409423828125,285.8868408203125,288.2477722167969,297.17059326171875,287.93316650390625,1.0,0.2546274960041046,1.0,1.0,0.22210294008255,1.0,-1.3857213258743286,1.2306045293807983,0.1551167964935302,0.9036298394203186,0.0,0.0,0.0,25.904386520385746,25.0,293.7535095214844,-0.0,212.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1582336425781,0.8334137797355652,0.1255782544612884,0.1129959747195243,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1615295410156,0.8895588517189026,0.1532949060201645,0.1450973898172378,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1585388183594,0.8376576900482178,0.1276337951421737,0.0893255248665809,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1606140136719,0.8720484972000122,0.144536480307579,0.1368631869554519,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.16131591796875,0.8853806257247925,0.1509815603494644,0.6788808703422546,288.16552734375,289.3500061035156,287.0928955078125,285.8477783203125,288.57000732421875,297.1822814941406,288.19049072265625,1.0,0.2546742558479309,1.0,1.0,0.2621372044086456,1.0,-1.3959776163101196,1.189900279045105,0.2060773819684982,0.8609176278114319,0.0,0.0,0.0,24.89905548095703,25.0,352.6747131347656,-0.0,214.0076141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1582336425781,0.8334137797355652,0.1255782544612884,0.1129959747195243,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1615295410156,0.8895588517189026,0.1532949060201645,0.1450973898172378,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1585388183594,0.8376576900482178,0.1276337951421737,0.0893255248665809,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1606140136719,0.8720484972000122,0.144536480307579,0.1368631869554519,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.16131591796875,0.8853806257247925,0.1509815603494644,0.6788808703422546,288.16552734375,289.3500061035156,287.0928955078125,285.8477783203125,288.57000732421875,297.1822814941406,288.19049072265625,1.0,0.2546742558479309,1.0,1.0,0.2621372044086456,1.0,-1.3959776163101196,1.189900279045105,0.2060773819684982,0.8609176278114319,0.0,0.0,0.0,24.89905548095703,25.0,352.6747131347656,-0.0,214.0076141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.46929931640625,0.8540526628494263,0.1274988651275634,0.1145538091659545,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4732971191406,0.9140557050704956,0.1556175649166107,0.1471136212348938,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4696350097656,0.8584722280502319,0.1295191198587417,0.090515911579132,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4721984863281,0.8951312899589539,0.1466600894927978,0.1386976391077041,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.47296142578125,0.907659947872162,0.1525009572505951,0.6847742199897766,288.47808837890625,289.45001220703125,287.0598449707031,285.81610107421875,288.9649963378906,297.1966247558594,288.5082702636719,1.0,0.2552560865879059,1.0,1.0,0.3021714389324188,1.0,-1.4109710454940796,1.1437982320785522,0.2671728134155273,0.8118871450424194,0.0,0.0,0.0,23.798812866210938,25.0,430.01702880859375,-0.0,216.9764099121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.46929931640625,0.8540526628494263,0.1274988651275634,0.1145538091659545,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4732971191406,0.9140557050704956,0.1556175649166107,0.1471136212348938,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4696350097656,0.8584722280502319,0.1295191198587417,0.090515911579132,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4721984863281,0.8951312899589539,0.1466600894927978,0.1386976391077041,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.47296142578125,0.907659947872162,0.1525009572505951,0.6847742199897766,288.47808837890625,289.45001220703125,287.0598449707031,285.81610107421875,288.9649963378906,297.1966247558594,288.5082702636719,1.0,0.2552560865879059,1.0,1.0,0.3021714389324188,1.0,-1.4109710454940796,1.1437982320785522,0.2671728134155273,0.8118871450424194,0.0,0.0,0.0,23.798812866210938,25.0,430.01702880859375,-0.0,216.9764099121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8067932128906,0.8841886520385742,0.1299403011798858,0.1165720075368881,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.810546875,0.9509230256080629,0.158476784825325,0.1496270596981048,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8070983886719,0.8887782096862793,0.1319048553705215,0.0920493155717849,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8095092773437,0.9296704530715942,0.1492941975593567,0.1410049200057983,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8101501464844,0.942637264728546,0.1546304523944854,0.6933313012123108,288.8150329589844,289.54998779296875,287.0359191894531,285.79266357421875,289.2940368652344,297.2138061523437,288.8432922363281,1.0,0.2564389109611511,1.0,1.0,0.3308131694793701,1.0,-1.431291103363037,1.11232328414917,0.3189678490161896,0.7763790488243103,0.0,0.0,0.0,22.565784454345703,25.0,452.4303588867188,-0.0,221.74761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8067932128906,0.8841886520385742,0.1299403011798858,0.1165720075368881,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.810546875,0.9509230256080629,0.158476784825325,0.1496270596981048,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8070983886719,0.8887782096862793,0.1319048553705215,0.0920493155717849,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8095092773437,0.9296704530715942,0.1492941975593567,0.1410049200057983,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8101501464844,0.942637264728546,0.1546304523944854,0.6933313012123108,288.8150329589844,289.54998779296875,287.0359191894531,285.79266357421875,289.2940368652344,297.2138061523437,288.8432922363281,1.0,0.2564389109611511,1.0,1.0,0.3308131694793701,1.0,-1.431291103363037,1.11232328414917,0.3189678490161896,0.7763790488243103,0.0,0.0,0.0,22.565784454345703,25.0,452.4303588867188,-0.0,221.74761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.14263916015625,0.923681914806366,0.1327961385250091,0.1189871728420257,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1463928222656,0.9851346611976624,0.1618066877126693,0.150630846619606,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1429443359375,0.9288798570632936,0.1347046494483947,0.0938883125782013,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1454162597656,0.9712957739830016,0.1523572206497192,0.1437389254570007,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1460266113281,0.9810905456542968,0.1572954654693603,0.7044013142585754,289.1510925292969,289.6499938964844,287.0220031738281,285.7783508300781,289.640625,297.2327880859375,289.18035888671875,1.0,0.2582112550735473,1.0,1.0,0.359454870223999,1.0,-1.4547994136810305,1.0802743434906006,0.3745250999927521,0.7397724390029907,0.0,0.0,0.0,21.43452262878418,43.0,467.71588134765625,-0.0,228.049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.14263916015625,0.923681914806366,0.1327961385250091,0.1189871728420257,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1463928222656,0.9851346611976624,0.1618066877126693,0.150630846619606,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1429443359375,0.9288798570632936,0.1347046494483947,0.0938883125782013,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1454162597656,0.9712957739830016,0.1523572206497192,0.1437389254570007,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1460266113281,0.9810905456542968,0.1572954654693603,0.7044013142585754,289.1510925292969,289.6499938964844,287.0220031738281,285.7783508300781,289.640625,297.2327880859375,289.18035888671875,1.0,0.2582112550735473,1.0,1.0,0.359454870223999,1.0,-1.4547994136810305,1.0802743434906006,0.3745250999927521,0.7397724390029907,0.0,0.0,0.0,21.43452262878418,43.0,467.71588134765625,-0.0,228.049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3166198730469,0.912976622581482,0.134375974535942,0.1203799098730087,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3205871582031,0.9801183342933656,0.1636824607849121,0.1543443500995636,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3169250488281,0.9178701043128968,0.1362574696540832,0.0949523299932479,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3194274902344,0.9612404108047484,0.1540478020906448,0.14530710875988,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.32000732421875,0.9712842106819152,0.1588185131549835,0.7110419869422913,289.3252258300781,289.6499938964844,287.01910400390625,285.77490234375,289.8220520019531,297.2432861328125,289.3551025390625,1.0,0.26209157705307,1.0,1.0,0.3737757205963135,1.0,-1.4713435173034668,1.0665193796157837,0.4048241674900055,0.7227188944816589,0.0,0.0,0.0,22.31933784484864,43.0,477.9849243164063,-0.0,236.99481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4850158691406,0.8800808787345886,0.1360437572002411,0.1219118610024452,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.48834228515625,0.9454506635665894,0.1655902117490768,0.1561872363090515,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4852905273437,0.8841915130615234,0.1378991305828094,0.0961250513792038,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4873962402344,0.9236685037612916,0.155832290649414,0.147026777267456,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.48785400390625,0.9344221949577332,0.1604538559913635,0.7184882760047913,289.4921569824219,289.75,287.0190734863281,285.7740173339844,289.9105529785156,297.2536315917969,289.51544189453125,1.0,0.2674275040626526,1.0,1.0,0.378977358341217,1.0,-1.4878926277160645,1.0672528743743896,0.4206397235393524,0.7199892401695251,0.0,0.0,0.0,24.58333396911621,61.0,448.1490783691406,-0.0,249.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7294311523437,0.8131107091903687,0.1394287198781967,0.125199094414711,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7318115234375,0.8650227189064026,0.1695282012224197,0.1601454764604568,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7296142578125,0.8165245652198792,0.1412690132856369,0.0986615419387817,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7311096191406,0.8480829000473022,0.1595082730054855,0.1507423520088195,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7314147949219,0.8556248545646667,0.1638712435960769,0.7348976731300354,289.734619140625,289.8500061035156,287.0281066894531,285.7804870605469,290.0637512207031,297.27374267578125,289.7525634765625,1.0,0.2817125916481018,1.0,1.0,0.3893806338310241,1.0,-1.5237942934036257,1.0720213651657104,0.4517729580402374,0.7174973487854004,0.0,0.0,0.0,32.02939224243164,64.0,355.688720703125,-0.0,284.1885070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7294311523437,0.8131107091903687,0.1394287198781967,0.125199094414711,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7318115234375,0.8650227189064026,0.1695282012224197,0.1601454764604568,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7296142578125,0.8165245652198792,0.1412690132856369,0.0986615419387817,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7311096191406,0.8480829000473022,0.1595082730054855,0.1507423520088195,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7314147949219,0.8556248545646667,0.1638712435960769,0.7348976731300354,289.734619140625,289.8500061035156,287.0281066894531,285.7804870605469,290.0637512207031,297.27374267578125,289.7525634765625,1.0,0.2817125916481018,1.0,1.0,0.3893806338310241,1.0,-1.5237942934036257,1.0720213651657104,0.4517729580402374,0.7174973487854004,0.0,0.0,0.0,32.02939224243164,64.0,355.688720703125,-0.0,284.1885070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.93914794921875,0.7777527570724487,0.1427837461233139,0.1284378767013549,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.94122314453125,0.8292978405952454,0.1735146790742874,0.1641345769166946,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9393005371094,0.7811790108680725,0.1446515470743179,0.1011936143040657,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.94061279296875,0.8136719465255737,0.1632207781076431,0.1544760167598724,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9408874511719,0.8202224373817444,0.1673513501882553,0.7515444755554199,289.94366455078125,289.95001220703125,287.04998779296875,285.79864501953125,290.2233581542969,297.2920837402344,289.95947265625,1.0,0.2940152883529663,1.0,1.0,0.3997839093208313,1.0,-1.55997896194458,1.076339602470398,0.4836392998695373,0.7145010828971863,0.0,0.0,0.0,38.64329528808594,52.0,302.0540466308594,-0.0,318.37261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.93914794921875,0.7777527570724487,0.1427837461233139,0.1284378767013549,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.94122314453125,0.8292978405952454,0.1735146790742874,0.1641345769166946,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9393005371094,0.7811790108680725,0.1446515470743179,0.1011936143040657,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.94061279296875,0.8136719465255737,0.1632207781076431,0.1544760167598724,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9408874511719,0.8202224373817444,0.1673513501882553,0.7515444755554199,289.94366455078125,289.95001220703125,287.04998779296875,285.79864501953125,290.2233581542969,297.2920837402344,289.95947265625,1.0,0.2940152883529663,1.0,1.0,0.3997839093208313,1.0,-1.55997896194458,1.076339602470398,0.4836392998695373,0.7145010828971863,0.0,0.0,0.0,38.64329528808594,52.0,302.0540466308594,-0.0,318.37261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.09393310546875,0.779336154460907,0.1460963934659958,0.1314586251974105,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0950927734375,0.8307696580886841,0.177515909075737,0.1679494827985763,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0940246582031,0.7827885746955872,0.1480262577533722,0.1035788878798484,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0947570800781,0.8150959014892578,0.1669409275054931,0.1580272167921066,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0948791503906,0.8211378455162048,0.1708424985408783,0.7673661112785339,290.0964660644531,290.04998779296875,287.08160400390625,285.825439453125,290.2733459472656,297.30865478515625,290.10516357421875,1.0,0.2996124625205993,1.0,1.0,0.3998914361000061,1.0,-1.5943087339401243,1.0971013307571411,0.4972073435783386,0.7282730340957642,0.0,0.0,0.0,40.087432861328125,40.0,214.2014617919922,-0.0,339.1125793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.09393310546875,0.779336154460907,0.1460963934659958,0.1314586251974105,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0950927734375,0.8307696580886841,0.177515909075737,0.1679494827985763,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0940246582031,0.7827885746955872,0.1480262577533722,0.1035788878798484,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0947570800781,0.8150959014892578,0.1669409275054931,0.1580272167921066,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0948791503906,0.8211378455162048,0.1708424985408783,0.7673661112785339,290.0964660644531,290.04998779296875,287.08160400390625,285.825439453125,290.2733459472656,297.30865478515625,290.10516357421875,1.0,0.2996124625205993,1.0,1.0,0.3998914361000061,1.0,-1.5943087339401243,1.0971013307571411,0.4972073435783386,0.7282730340957642,0.0,0.0,0.0,40.087432861328125,40.0,214.2014617919922,-0.0,339.1125793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.191162109375,0.8051412105560303,0.1492393165826797,0.1342014074325561,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1919860839844,0.8563755750656128,0.1814074218273162,0.1715295165777206,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.19122314453125,0.8087778091430664,0.1512826681137085,0.1057825088500976,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1917419433594,0.8397285342216492,0.1705531626939773,0.1613436043262481,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1918334960937,0.8454751968383789,0.1742026805877685,0.7820026874542236,290.1929931640625,290.1499938964844,287.1187744140625,285.85699462890625,290.31671142578125,297.3223876953125,290.1993713378906,1.0,0.3006802797317505,1.0,1.0,0.3999989330768585,1.0,-1.6261005401611328,1.1168140172958374,0.5092865228652954,0.7414947152137756,0.0,0.0,0.0,37.5560302734375,28.0,148.87582397460938,-0.0,348.334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.191162109375,0.8051412105560303,0.1492393165826797,0.1342014074325561,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1919860839844,0.8563755750656128,0.1814074218273162,0.1715295165777206,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.19122314453125,0.8087778091430664,0.1512826681137085,0.1057825088500976,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1917419433594,0.8397285342216492,0.1705531626939773,0.1613436043262481,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1918334960937,0.8454751968383789,0.1742026805877685,0.7820026874542236,290.1929931640625,290.1499938964844,287.1187744140625,285.85699462890625,290.31671142578125,297.3223876953125,290.1993713378906,1.0,0.3006802797317505,1.0,1.0,0.3999989330768585,1.0,-1.6261005401611328,1.1168140172958374,0.5092865228652954,0.7414947152137756,0.0,0.0,0.0,37.5560302734375,28.0,148.87582397460938,-0.0,348.334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.23065185546875,0.8265781402587891,0.1507509052753448,0.1354750245809555,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2313842773437,0.8802764415740967,0.1833078414201736,0.1732330918312072,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.230712890625,0.8300949335098267,0.1528650373220443,0.1068196222186088,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2311706542969,0.8622956275939941,0.1723150163888931,0.1629164069890976,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2312316894531,0.8682153820991516,0.1758221834897995,0.7888525128364563,290.23223876953125,290.1499938964844,287.13934326171875,285.8744201660156,290.33892822265625,297.3281555175781,290.2378845214844,1.0,0.2999270260334015,1.0,1.0,0.4000526964664459,1.0,-1.6410330533981323,1.12605082988739,0.5149821639060974,0.7476769089698792,0.0,0.0,0.0,35.1990852355957,28.0,127.5577621459961,-0.0,349.5013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2645568847656,0.856934130191803,0.1522310972213745,0.1366966217756271,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26513671875,0.9163355231285096,0.1851810365915298,0.1748877316713333,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2646179199219,0.8608924746513367,0.1544210314750671,0.1078208684921264,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2649841308594,0.8963194489479065,0.1740504503250122,0.1644409298896789,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2650451660156,0.9023533463478088,0.1774013042449951,0.7954160571098328,290.2658386230469,290.25,287.1611328125,285.8929138183594,290.3507995605469,297.333251953125,290.2701416015625,1.0,0.2985013425350189,1.0,1.0,0.3990398347377777,1.0,-1.6553995609283447,1.136796474456787,0.5186030268669128,0.7554751038551331,0.0,0.0,0.0,32.26795196533203,25.0,106.67756652832033,-0.0,348.7616271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.31268310546875,0.9317938089370728,0.1550800949335098,0.1391046792268753,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3130798339844,0.9914474487304688,0.188840851187706,0.1762812733650207,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3127136230469,0.9371539950370787,0.1574380099773407,0.1098069921135902,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3129577636719,0.9771138429641724,0.1774248331785202,0.16746686398983,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3130187988281,0.9821612238883972,0.1804120540618896,0.8082205057144165,290.3135681152344,290.3500061035156,287.2082214355469,285.9328308105469,290.37255859375,297.3415222167969,290.31671142578125,1.0,0.2972074449062347,1.0,1.0,0.397014170885086,1.0,-1.6808273792266846,1.1564682722091677,0.5243591070175171,0.7702731490135193,0.0,0.0,0.0,27.87786102294922,43.0,73.59850311279297,-0.0,349.78106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.31268310546875,0.9317938089370728,0.1550800949335098,0.1391046792268753,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3130798339844,0.9914474487304688,0.188840851187706,0.1762812733650207,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3127136230469,0.9371539950370787,0.1574380099773407,0.1098069921135902,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3129577636719,0.9771138429641724,0.1774248331785202,0.16746686398983,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3130187988281,0.9821612238883972,0.1804120540618896,0.8082205057144165,290.3135681152344,290.3500061035156,287.2082214355469,285.9328308105469,290.37255859375,297.3415222167969,290.31671142578125,1.0,0.2972074449062347,1.0,1.0,0.397014170885086,1.0,-1.6808273792266846,1.1564682722091677,0.5243591070175171,0.7702731490135193,0.0,0.0,0.0,27.87786102294922,43.0,73.59850311279297,-0.0,349.78106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3489990234375,0.9276741743087769,0.1577858924865722,0.141578122973442,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.349365234375,0.992109715938568,0.1927697658538818,0.1819342076778412,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3490295410156,0.9333634972572328,0.16033536195755,0.1118600964546203,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3492431640625,0.9739114046096802,0.1806770712137222,0.1705811768770218,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3492736816406,0.978321373462677,0.1832188963890075,0.8210955262184143,290.3497619628906,290.45001220703125,287.2596740722656,285.9763488769531,290.398681640625,297.3490295410156,290.35260009765625,1.0,0.3040758669376373,1.0,1.0,0.3949885070323944,1.0,-1.7149600982666016,1.1818023920059204,0.5331576466560364,0.7880197167396545,0.0,0.0,0.0,29.11994743347168,61.0,56.34796905517578,-0.0,371.2341918945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3489990234375,0.9276741743087769,0.1577858924865722,0.141578122973442,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.349365234375,0.992109715938568,0.1927697658538818,0.1819342076778412,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3490295410156,0.9333634972572328,0.16033536195755,0.1118600964546203,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3492431640625,0.9739114046096802,0.1806770712137222,0.1705811768770218,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3492736816406,0.978321373462677,0.1832188963890075,0.8210955262184143,290.3497619628906,290.45001220703125,287.2596740722656,285.9763488769531,290.398681640625,297.3490295410156,290.35260009765625,1.0,0.3040758669376373,1.0,1.0,0.3949885070323944,1.0,-1.7149600982666016,1.1818023920059204,0.5331576466560364,0.7880197167396545,0.0,0.0,0.0,29.11994743347168,61.0,56.34796905517578,-0.0,371.2341918945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.40264892578125,0.8492372035980225,0.1603621691465377,0.1441711038351059,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032897949219,0.9084785580635072,0.1960384994745254,0.1853449493646621,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4027099609375,0.8538298606872559,0.1631185710430145,0.1140196695923805,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4031066894531,0.8885132074356079,0.1838111728429794,0.1738364398479461,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.40313720703125,0.8920539021492004,0.1858104765415191,0.8342230916023254,290.40399169921875,290.54998779296875,287.3150634765625,286.0231018066406,290.47705078125,297.35205078125,290.4088439941406,1.0,0.3161265552043915,1.0,1.0,0.3978877663612366,1.0,-1.742245078086853,1.1935120820999146,0.5487329959869385,0.7942327857017517,0.0,0.0,0.0,36.54444122314453,79.0,76.28205108642578,-0.0,408.9817810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
