time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11873520,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.40264892578125,0.8492372035980225,0.1603621691465377,0.1441711038351059,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032897949219,0.9084785580635072,0.1960384994745254,0.1853449493646621,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4027099609375,0.8538298606872559,0.1631185710430145,0.1140196695923805,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4031066894531,0.8885132074356079,0.1838111728429794,0.1738364398479461,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.40313720703125,0.8920539021492004,0.1858104765415191,0.8342230916023254,290.40399169921875,290.54998779296875,287.3150634765625,286.0231018066406,290.47705078125,297.35205078125,290.4088439941406,1.0,0.3161265552043915,1.0,1.0,0.3978877663612366,1.0,-1.742245078086853,1.1935120820999146,0.5487329959869385,0.7942327857017517,0.0,0.0,0.0,36.54444122314453,79.0,76.28205108642578,-0.0,408.9817810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.47430419921875,0.7895641922950745,0.1629345268011093,0.1468584835529327,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4750061035156,0.8424907922744751,0.1993562430143356,0.1888658553361892,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.474365234375,0.7943509817123413,0.1658946275711059,0.1162527203559875,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.47479248046875,0.8258488178253174,0.1869311034679412,0.1771850287914276,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4748229980469,0.8279342651367188,0.1882884055376052,0.8473416566848755,290.47576904296875,290.6499938964844,287.3739624023437,286.0726928710937,290.56072998046875,297.3546447753906,290.48114013671875,1.0,0.3316617012023926,1.0,1.0,0.4007870256900787,1.0,-1.772152066230774,1.2064411640167236,0.5657109022140503,0.800937294960022,0.0,0.0,0.0,47.398624420166016,67.0,94.5544891357422,-0.0,459.3353576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.47430419921875,0.7895641922950745,0.1629345268011093,0.1468584835529327,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4750061035156,0.8424907922744751,0.1993562430143356,0.1888658553361892,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.474365234375,0.7943509817123413,0.1658946275711059,0.1162527203559875,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.47479248046875,0.8258488178253174,0.1869311034679412,0.1771850287914276,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4748229980469,0.8279342651367188,0.1882884055376052,0.8473416566848755,290.47576904296875,290.6499938964844,287.3739624023437,286.0726928710937,290.56072998046875,297.3546447753906,290.48114013671875,1.0,0.3316617012023926,1.0,1.0,0.4007870256900787,1.0,-1.772152066230774,1.2064411640167236,0.5657109022140503,0.800937294960022,0.0,0.0,0.0,47.398624420166016,67.0,94.5544891357422,-0.0,459.3353576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5127868652344,0.7786460518836975,0.1642319411039352,0.1481197476387024,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5135192871094,0.8318906426429749,0.2010377645492553,0.1905528903007507,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51287841796875,0.783458411693573,0.1672913134098053,0.117303766310215,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5133056640625,0.8154575824737549,0.1884966492652893,0.1787680387496948,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5133361816406,0.817076563835144,0.1894992291927337,0.8533116579055786,290.5143127441406,290.6499938964844,287.40460205078125,286.0984191894531,290.6026611328125,297.3558654785156,290.519775390625,1.0,0.3359969854354858,1.0,1.0,0.402236670255661,1.0,-1.786025047302246,1.2121809720993042,0.5738440752029419,0.8038098216056824,0.0,0.0,0.0,50.44966125488281,67.0,100.7072296142578,-0.0,477.2187805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5539245605469,0.7764559388160706,0.1655535399913787,0.1493299305438995,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5547180175781,0.8298570513725281,0.2027446925640106,0.1921895146369934,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.55401611328125,0.7813579440116882,0.1687078773975372,0.1183128207921981,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.55450439453125,0.8133867383003235,0.1900788098573684,0.1802915185689926,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55450439453125,0.8145089149475098,0.1907069087028503,0.8589054346084595,290.5556335449219,290.75,287.4359741210937,286.1247253417969,290.654541015625,297.3572082519531,290.5618896484375,1.0,0.3388094305992126,1.0,1.0,0.4047338664531708,1.0,-1.7992013692855835,1.2155272960662842,0.5836740732192993,0.8044164180755615,0.0,0.0,0.0,51.72142791748047,55.0,110.09423828125,-0.0,489.462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6495056152344,0.7882346510887146,0.1683196723461151,0.151709035038948,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.650390625,0.8416072726249695,0.206274002790451,0.1954157352447509,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64959716796875,0.7934526205062866,0.1716445684432983,0.1202868372201919,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6501159667969,0.8249126672744751,0.1933361291885376,0.1832689344882965,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6501159667969,0.8249662518501282,0.1931678503751754,0.8695304989814758,290.6513671875,290.8500061035156,287.50067138671875,286.1788635253906,290.7611083984375,297.36065673828125,290.6581420898437,1.0,0.3407663702964782,1.0,1.0,0.4097283184528351,1.0,-1.824635624885559,1.2212848663330078,0.6033507585525513,0.8048598170280457,0.0,0.0,0.0,50.64082336425781,43.0,128.08775329589844,-0.0,502.5767211914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6495056152344,0.7882346510887146,0.1683196723461151,0.151709035038948,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.650390625,0.8416072726249695,0.206274002790451,0.1954157352447509,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64959716796875,0.7934526205062866,0.1716445684432983,0.1202868372201919,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6501159667969,0.8249126672744751,0.1933361291885376,0.1832689344882965,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6501159667969,0.8249662518501282,0.1931678503751754,0.8695304989814758,290.6513671875,290.8500061035156,287.50067138671875,286.1788635253906,290.7611083984375,297.36065673828125,290.6581420898437,1.0,0.3407663702964782,1.0,1.0,0.4097283184528351,1.0,-1.824635624885559,1.2212848663330078,0.6033507585525513,0.8048598170280457,0.0,0.0,0.0,50.64082336425781,43.0,128.08775329589844,-0.0,502.5767211914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7508544921875,0.8200690150260925,0.1712763756513595,0.1541175097227096,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7518005371094,0.8751104474067688,0.2099775224924087,0.1986586898565292,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7509765625,0.8251455426216125,0.1747433692216873,0.1222642809152603,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.75152587890625,0.8564983606338501,0.1967431157827377,0.1862385272979736,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7514953613281,0.8553771376609802,0.1957351565361023,0.8798984289169312,290.7527770996094,290.95001220703125,287.5676574707031,286.23468017578125,290.86767578125,297.3650817871094,290.7597351074219,1.0,0.3392203748226166,1.0,1.0,0.4147227704524994,1.0,-1.84981107711792,1.2267614603042605,0.6230496168136597,0.8050416111946106,0.0,0.0,0.0,45.92953872680664,31.0,138.1775360107422,-0.0,504.3919067382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874000,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7508544921875,0.8200690150260925,0.1712763756513595,0.1541175097227096,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7518005371094,0.8751104474067688,0.2099775224924087,0.1986586898565292,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7509765625,0.8251455426216125,0.1747433692216873,0.1222642809152603,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.75152587890625,0.8564983606338501,0.1967431157827377,0.1862385272979736,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7514953613281,0.8553771376609802,0.1957351565361023,0.8798984289169312,290.7527770996094,290.95001220703125,287.5676574707031,286.23468017578125,290.86767578125,297.3650817871094,290.7597351074219,1.0,0.3392203748226166,1.0,1.0,0.4147227704524994,1.0,-1.84981107711792,1.2267614603042605,0.6230496168136597,0.8050416111946106,0.0,0.0,0.0,45.92953872680664,31.0,138.1775360107422,-0.0,504.3919067382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8603515625,0.8808866739273071,0.1744323968887329,0.1566068530082702,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.861328125,0.9487428069114684,0.2138633728027343,0.2019702941179275,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8604431152344,0.886970043182373,0.1780134439468383,0.1242848932743072,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8610534667969,0.9253768920898438,0.2003148049116134,0.18925841152668,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8609924316406,0.9224051237106324,0.1984398066997528,0.8903684616088867,290.8623962402344,291.04998779296875,287.636474609375,286.2917785644531,290.9866638183594,297.3707275390625,290.8699951171875,1.0,0.3353793025016784,1.0,1.0,0.4210101068019867,1.0,-1.8754010200500488,1.22990083694458,0.645500123500824,0.8027681112289429,0.0,0.0,0.0,38.70220947265625,25.0,150.706787109375,-0.0,498.4417114257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8603515625,0.8808866739273071,0.1744323968887329,0.1566068530082702,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.861328125,0.9487428069114684,0.2138633728027343,0.2019702941179275,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8604431152344,0.886970043182373,0.1780134439468383,0.1242848932743072,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8610534667969,0.9253768920898438,0.2003148049116134,0.18925841152668,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8609924316406,0.9224051237106324,0.1984398066997528,0.8903684616088867,290.8623962402344,291.04998779296875,287.636474609375,286.2917785644531,290.9866638183594,297.3707275390625,290.8699951171875,1.0,0.3353793025016784,1.0,1.0,0.4210101068019867,1.0,-1.8754010200500488,1.22990083694458,0.645500123500824,0.8027681112289429,0.0,0.0,0.0,38.70220947265625,25.0,150.706787109375,-0.0,498.4417114257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97564697265625,0.9431679248809814,0.1777472198009491,0.1593903452157974,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.9733434319496156,0.2185944020748138,0.1836337000131607,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.97576904296875,0.950356900691986,0.1814172863960266,0.126515507698059,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.976318359375,0.987126350402832,0.2040216326713562,0.1925618648529052,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9762878417969,0.9836665391921996,0.2012622356414795,0.9020960330963136,290.9775695800781,291.1499938964844,287.706787109375,286.3498229980469,291.1004943847656,297.3789367675781,290.984619140625,1.0,0.331165462732315,1.0,1.0,0.4272974133491516,1.0,-1.8768177032470703,1.2183116674423218,0.6585060358047485,0.7912363409996033,0.0,0.0,0.0,34.31963348388672,45.0,155.64430236816406,-0.0,485.524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97564697265625,0.9431679248809814,0.1777472198009491,0.1593903452157974,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97613525390625,0.9733434319496156,0.2185944020748138,0.1836337000131607,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.97576904296875,0.950356900691986,0.1814172863960266,0.126515507698059,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.976318359375,0.987126350402832,0.2040216326713562,0.1925618648529052,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9762878417969,0.9836665391921996,0.2012622356414795,0.9020960330963136,290.9775695800781,291.1499938964844,287.706787109375,286.3498229980469,291.1004943847656,297.3789367675781,290.984619140625,1.0,0.331165462732315,1.0,1.0,0.4272974133491516,1.0,-1.8768177032470703,1.2183116674423218,0.6585060358047485,0.7912363409996033,0.0,0.0,0.0,34.31963348388672,45.0,155.64430236816406,-0.0,485.524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9525280594825744,0.179470881819725,0.1608916521072387,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.9700171947479248,0.2221616506576538,0.1785893887281417,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.959484040737152,0.1831820160150528,0.127712070941925,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.9940184950828552,0.2059412449598312,0.1943260133266449,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9902701377868652,0.2027386575937271,0.9084764122962952,291.0323791503906,291.1499938964844,287.7423400878906,286.3790588378906,291.1598205566406,297.3887023925781,291.0399780273437,1.0,0.3326562047004699,1.0,1.0,0.4304410517215729,1.0,-1.8844139575958248,1.2167682647705078,0.6676456928253174,0.7877508401870728,0.0,0.0,0.0,34.11825942993164,45.0,156.54090881347656,-0.0,489.7313537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876159667969,0.9510752558708192,0.181242749094963,0.1624697148799896,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879211425781,0.9727323651313782,0.2256422638893127,0.1826767921447754,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877380371094,0.9580842852592468,0.1849953085184097,0.1289680898189544,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882873535156,0.9928832054138184,0.2079119682312011,0.1961729824542999,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08819580078125,0.9885450005531312,0.2042708992958068,0.9152640104293824,291.0894775390625,291.1499938964844,287.77813720703125,286.40838623046875,291.21319580078125,297.3987731933594,291.0968017578125,1.0,0.3362744450569153,1.0,1.0,0.4325820207595825,1.0,-1.903081178665161,1.2236305475234983,0.6794505715370178,0.7904655337333679,0.0,0.0,0.0,34.86002731323242,65.0,156.5095672607422,-0.0,504.635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1977233886719,0.9293593764305116,0.1848938763141632,0.1657806485891342,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985778808594,0.9936637878417968,0.2308162450790405,0.2133405059576034,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19781494140625,0.936762511730194,0.1887375712394714,0.1316043734550476,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983337402344,0.9757868051528932,0.2119772434234619,0.2000423967838287,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982727050781,0.9694620966911316,0.2074653357267379,0.9297172427177428,291.1995544433594,291.1499938964844,287.85009765625,286.4671325683594,291.31939697265625,297.41033935546875,291.2067565917969,1.0,0.3493416011333465,1.0,1.0,0.4368639588356018,1.0,-1.9685806035995483,1.254218339920044,0.7143622040748596,0.8065460324287415,0.0,0.0,0.0,38.369415283203125,85.0,154.1365966796875,-0.0,562.2862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1977233886719,0.9293593764305116,0.1848938763141632,0.1657806485891342,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985778808594,0.9936637878417968,0.2308162450790405,0.2133405059576034,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19781494140625,0.936762511730194,0.1887375712394714,0.1316043734550476,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983337402344,0.9757868051528932,0.2119772434234619,0.2000423967838287,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982727050781,0.9694620966911316,0.2074653357267379,0.9297172427177428,291.1995544433594,291.1499938964844,287.85009765625,286.4671325683594,291.31939697265625,297.41033935546875,291.2067565917969,1.0,0.3493416011333465,1.0,1.0,0.4368639588356018,1.0,-1.9685806035995483,1.254218339920044,0.7143622040748596,0.8065460324287415,0.0,0.0,0.0,38.369415283203125,85.0,154.1365966796875,-0.0,562.2862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047180175781,0.8423390984535217,0.1885430961847305,0.1694710552692413,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3055725097656,0.9053441286087036,0.2339253276586532,0.221377894282341,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3048095703125,0.8478686213493347,0.1924959272146225,0.1345466822385788,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3052978515625,0.8807768821716309,0.2160704582929611,0.2043368816375732,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30517578125,0.8735828995704651,0.2106644660234451,0.9461259841918944,291.3063659667969,291.1499938964844,287.9222717285156,286.525634765625,291.4149169921875,297.40899658203125,291.3126525878906,1.0,0.3665303289890289,1.0,1.0,0.4411458969116211,1.0,-2.011532783508301,1.2710564136505127,0.7404764294624329,0.8145270347595215,0.0,0.0,0.0,50.312530517578125,103.0,146.90235900878906,-0.0,634.879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047180175781,0.8423390984535217,0.1885430961847305,0.1694710552692413,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3055725097656,0.9053441286087036,0.2339253276586532,0.221377894282341,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3048095703125,0.8478686213493347,0.1924959272146225,0.1345466822385788,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3052978515625,0.8807768821716309,0.2160704582929611,0.2043368816375732,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30517578125,0.8735828995704651,0.2106644660234451,0.9461259841918944,291.3063659667969,291.1499938964844,287.9222717285156,286.525634765625,291.4149169921875,297.40899658203125,291.3126525878906,1.0,0.3665303289890289,1.0,1.0,0.4411458969116211,1.0,-2.011532783508301,1.2710564136505127,0.7404764294624329,0.8145270347595215,0.0,0.0,0.0,50.312530517578125,103.0,146.90235900878906,-0.0,634.879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.38092041015625,0.7871232628822327,0.1921337991952896,0.1732294112443924,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38140869140625,0.8430367112159729,0.2375878095626831,0.2252608984708786,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3809814453125,0.792752206325531,0.1962301135063171,0.1375620514154434,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3812255859375,0.8232145309448242,0.220152735710144,0.208742544054985,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38116455078125,0.8160211443901062,0.2138158082962036,0.9629023671150208,291.3818664550781,291.1499938964844,287.9942626953125,286.58355712890625,291.4537048339844,297.4104309082031,291.3854675292969,1.0,0.3850675225257873,1.0,1.0,0.4392020404338836,1.0,-2.049768447875977,1.297128438949585,0.7526400089263916,0.8322182297706604,0.0,0.0,0.0,65.14312744140625,91.0,108.26431274414062,-0.0,716.8397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.38092041015625,0.7871232628822327,0.1921337991952896,0.1732294112443924,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38140869140625,0.8430367112159729,0.2375878095626831,0.2252608984708786,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3809814453125,0.792752206325531,0.1962301135063171,0.1375620514154434,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3812255859375,0.8232145309448242,0.220152735710144,0.208742544054985,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38116455078125,0.8160211443901062,0.2138158082962036,0.9629023671150208,291.3818664550781,291.1499938964844,287.9942626953125,286.58355712890625,291.4537048339844,297.4104309082031,291.3854675292969,1.0,0.3850675225257873,1.0,1.0,0.4392020404338836,1.0,-2.049768447875977,1.297128438949585,0.7526400089263916,0.8322182297706604,0.0,0.0,0.0,65.14312744140625,91.0,108.26431274414062,-0.0,716.8397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43328857421875,0.7742830514907837,0.1955747902393341,0.1765473484992981,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43365478515625,0.8298621773719788,0.2414911985397339,0.2291097790002823,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4333190917969,0.7798987030982971,0.1998604983091354,0.1402673721313476,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4335327148437,0.8106955289840698,0.2241408973932266,0.2127392739057541,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4335021972656,0.8020403981208801,0.2168252021074295,0.9775438904762268,291.4340209960937,291.1499938964844,288.0656433105469,286.6404724121094,291.4882507324219,297.4123840332031,291.4369201660156,1.0,0.3942364156246185,1.0,1.0,0.4372581839561462,1.0,-2.084012985229492,1.321322321891785,0.7626907229423523,0.8489238619804382,0.0,0.0,0.0,71.44890594482422,79.0,80.60520935058594,-0.0,767.9964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43328857421875,0.7742830514907837,0.1955747902393341,0.1765473484992981,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43365478515625,0.8298621773719788,0.2414911985397339,0.2291097790002823,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4333190917969,0.7798987030982971,0.1998604983091354,0.1402673721313476,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4335327148437,0.8106955289840698,0.2241408973932266,0.2127392739057541,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4335021972656,0.8020403981208801,0.2168252021074295,0.9775438904762268,291.4340209960937,291.1499938964844,288.0656433105469,286.6404724121094,291.4882507324219,297.4123840332031,291.4369201660156,1.0,0.3942364156246185,1.0,1.0,0.4372581839561462,1.0,-2.084012985229492,1.321322321891785,0.7626907229423523,0.8489238619804382,0.0,0.0,0.0,71.44890594482422,79.0,80.60520935058594,-0.0,767.9964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4559020996094,0.7761821746826172,0.1972589641809463,0.1780706942081451,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45623779296875,0.8316172361373901,0.2434911578893661,0.2309864163398742,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4559326171875,0.7819100022315979,0.2016493529081344,0.1415230482816696,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4561462402344,0.8126453757286072,0.2261091321706771,0.2146075665950775,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4560852050781,0.8035178184509277,0.2182815223932266,0.98415207862854,291.4565734863281,291.1499938964844,288.1009521484375,286.66845703125,291.5050964355469,297.413330078125,291.459228515625,1.0,0.3965844213962555,1.0,1.0,0.4362862706184387,1.0,-2.099785804748535,1.332655906677246,0.7671298384666443,0.8567837476730347,0.0,0.0,0.0,71.99078369140625,79.0,71.6019515991211,-0.0,783.6392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4722900390625,0.7818664908409119,0.1989229023456573,0.1795295923948288,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4724426269531,0.8371509313583374,0.2455078512430191,0.2328361123800277,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4723205566406,0.7877596020698547,0.2034226804971695,0.1427321285009384,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4723815917969,0.818274736404419,0.228061556816101,0.216412603855133,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4723815917969,0.8088673949241638,0.2197056859731674,0.9903894066810608,291.4725646972656,291.1499938964844,288.135986328125,286.696044921875,291.5012512207031,297.41424560546875,291.4735412597656,1.0,0.3978011608123779,1.0,1.0,0.4327855408191681,1.0,-2.1148715019226074,1.348520040512085,0.7663513422012329,0.8693054914474487,0.0,0.0,0.0,71.2751693725586,67.0,53.51029968261719,-0.0,794.361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.47882080078125,0.8032858371734619,0.2021212726831436,0.1822484582662582,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.47882080078125,0.8586407899856567,0.249497041106224,0.2364154011011123,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.47882080078125,0.8094866871833801,0.2068636417388916,0.1450099945068359,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.47882080078125,0.8388195037841797,0.2318609058856964,0.2198326587677002,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.47882080078125,0.8283750414848328,0.2223974615335464,1.00173819065094,291.47882080078125,291.1499938964844,288.20489501953125,286.7498779296875,291.487060546875,297.4151611328125,291.4788818359375,1.0,0.3976641595363617,1.0,1.0,0.4257840812206268,1.0,-2.142911672592163,1.379985809326172,0.7629257440567017,0.8945421576499939,0.0,0.0,0.0,67.031005859375,55.0,18.94084930419922,-0.0,804.0007934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.47882080078125,0.8032858371734619,0.2021212726831436,0.1822484582662582,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.47882080078125,0.8586407899856567,0.249497041106224,0.2364154011011123,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.47882080078125,0.8094866871833801,0.2068636417388916,0.1450099945068359,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.47882080078125,0.8388195037841797,0.2318609058856964,0.2198326587677002,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.47882080078125,0.8283750414848328,0.2223974615335464,1.00173819065094,291.47882080078125,291.1499938964844,288.20489501953125,286.7498779296875,291.487060546875,297.4151611328125,291.4788818359375,1.0,0.3976641595363617,1.0,1.0,0.4257840812206268,1.0,-2.142911672592163,1.379985809326172,0.7629257440567017,0.8945421576499939,0.0,0.0,0.0,67.031005859375,55.0,18.94084930419922,-0.0,804.0007934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.474365234375,0.8368783593177795,0.2051458209753036,0.1847124397754669,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.47430419921875,0.8969976305961609,0.2533833980560303,0.239805594086647,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.474365234375,0.843146562576294,0.2101545333862304,0.1471084356307983,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4743347167969,0.875015377998352,0.2355090230703354,0.2230091840028762,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4743347167969,0.8620196580886841,0.2248651683330536,1.0116119384765625,291.4742431640625,291.1499938964844,288.2719421386719,286.80157470703125,291.4711608886719,297.4147644042969,291.4738464355469,1.0,0.3950574100017547,1.0,1.0,0.4187826514244079,1.0,-2.1681394577026367,1.4101935625076294,0.7579457759857178,0.9191216826438904,0.0,0.0,0.0,60.1639289855957,43.0,-0.6726875305175781,-0.0,801.5662231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.474365234375,0.8368783593177795,0.2051458209753036,0.1847124397754669,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.47430419921875,0.8969976305961609,0.2533833980560303,0.239805594086647,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.474365234375,0.843146562576294,0.2101545333862304,0.1471084356307983,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4743347167969,0.875015377998352,0.2355090230703354,0.2230091840028762,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4743347167969,0.8620196580886841,0.2248651683330536,1.0116119384765625,291.4742431640625,291.1499938964844,288.2719421386719,286.80157470703125,291.4711608886719,297.4147644042969,291.4738464355469,1.0,0.3950574100017547,1.0,1.0,0.4187826514244079,1.0,-2.1681394577026367,1.4101935625076294,0.7579457759857178,0.9191216826438904,0.0,0.0,0.0,60.1639289855957,43.0,-0.6726875305175781,-0.0,801.5662231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4604797363281,0.8943686485290527,0.2080200910568237,0.1869765818119049,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603271484375,0.9663969278335572,0.2571523785591125,0.243023931980133,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46044921875,0.9019874334335328,0.2133058160543441,0.1490608155727386,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.9414494037628174,0.2390151172876358,0.2259858846664428,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4604187011719,0.9235740900039672,0.2271189838647842,1.0202134847640991,291.460205078125,291.1499938964844,288.3367614746094,286.8507995605469,291.4469299316406,297.4132385253906,291.4592590332031,1.0,0.3908057510852813,1.0,1.0,0.411026269197464,1.0,-2.1909775733947754,1.4409750699996948,0.7500025629997253,0.9447854161262512,0.0,0.0,0.0,51.6087532043457,31.0,-16.152755737304688,-0.0,790.541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4604797363281,0.8943686485290527,0.2080200910568237,0.1869765818119049,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603271484375,0.9663969278335572,0.2571523785591125,0.243023931980133,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46044921875,0.9019874334335328,0.2133058160543441,0.1490608155727386,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603881835937,0.9414494037628174,0.2390151172876358,0.2259858846664428,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4604187011719,0.9235740900039672,0.2271189838647842,1.0202134847640991,291.460205078125,291.1499938964844,288.3367614746094,286.8507995605469,291.4469299316406,297.4132385253906,291.4592590332031,1.0,0.3908057510852813,1.0,1.0,0.411026269197464,1.0,-2.1909775733947754,1.4409750699996948,0.7500025629997253,0.9447854161262512,0.0,0.0,0.0,51.6087532043457,31.0,-16.152755737304688,-0.0,790.541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4393310546875,0.958762228488922,0.2106860280036926,0.1892013400793075,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.439208984375,0.991471827030182,0.2615576386451721,0.2221693247556686,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4393005371094,0.9672278761863708,0.2162523418664932,0.1509861797094345,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.439208984375,0.9964649677276612,0.2423280626535415,0.226618155837059,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4392395019531,0.9848673343658448,0.229098841547966,1.0283252000808716,291.4389343261719,291.1499938964844,288.3988647460937,286.89715576171875,291.4151916503906,297.4128112792969,291.437255859375,1.0,0.3840501308441162,1.0,1.0,0.40326988697052,1.0,-2.182306289672852,1.4528855085372925,0.7294209003448486,0.959050714969635,0.0,0.0,0.0,45.43927383422852,51.0,-28.57939720153809,-0.0,759.4972534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4393310546875,0.958762228488922,0.2106860280036926,0.1892013400793075,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.439208984375,0.991471827030182,0.2615576386451721,0.2221693247556686,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4393005371094,0.9672278761863708,0.2162523418664932,0.1509861797094345,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.439208984375,0.9964649677276612,0.2423280626535415,0.226618155837059,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4392395019531,0.9848673343658448,0.229098841547966,1.0283252000808716,291.4389343261719,291.1499938964844,288.3988647460937,286.89715576171875,291.4151916503906,297.4128112792969,291.437255859375,1.0,0.3840501308441162,1.0,1.0,0.40326988697052,1.0,-2.182306289672852,1.4528855085372925,0.7294209003448486,0.959050714969635,0.0,0.0,0.0,45.43927383422852,51.0,-28.57939720153809,-0.0,759.4972534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4242858886719,0.9623706936836244,0.211962878704071,0.1903455257415771,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4241638183594,0.9909877181053162,0.264575332403183,0.2207011282444,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4242553710937,0.9708138704299928,0.217671051621437,0.1519742608070373,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4241638183594,0.9909906983375548,0.2443190813064575,0.2207036167383194,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4241943359375,0.9872810244560242,0.2300162464380264,1.0324463844299316,291.42388916015625,291.1499938964844,288.4288024902344,286.91912841796875,291.39990234375,297.41796875,291.4223327636719,1.0,0.384285420179367,1.0,1.0,0.3993916809558868,1.0,-2.180067300796509,1.4602923393249512,0.7197749614715576,0.9664227962493896,0.0,0.0,0.0,45.22593307495117,51.0,-33.811424255371094,-0.0,757.0401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.41192626953125,0.9622237086296082,0.2132279723882675,0.1914923191070556,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.411865234375,0.9916388988494872,0.2674522399902344,0.2226863503456115,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41192626953125,0.9708299040794371,0.2190796136856079,0.1529656052589416,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.411865234375,0.9916388988494872,0.2463873028755188,0.2226863503456115,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.411865234375,0.9866054058074952,0.2309186309576034,1.0365575551986694,291.4116516113281,291.1499938964844,288.4579162597656,286.94024658203125,291.392333984375,297.4231872558594,291.4106750488281,1.0,0.3867364823818207,1.0,1.0,0.3960753679275512,1.0,-2.19232177734375,1.4754369258880615,0.716884970664978,0.9786168932914734,0.0,0.0,0.0,45.74885559082031,71.0,-32.08451843261719,-0.0,769.962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3950500488281,0.9449158310890198,0.2157214283943176,0.1938077360391616,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949584960937,0.996560037136078,0.2720572352409363,0.2416723072528839,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.39501953125,0.9546008110046388,0.2218606173992157,0.1549662798643112,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949584960937,0.9905232787132264,0.2496052831411361,0.2359763979911804,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949890136719,0.970622718334198,0.2326653748750686,1.0448124408721924,291.39483642578125,291.1499938964844,288.5134582519531,286.979736328125,291.3809509277344,297.4245300292969,291.3942565917969,1.0,0.3975662589073181,1.0,1.0,0.3894427716732025,1.0,-2.2455763816833496,1.5236231088638306,0.721953272819519,1.0147225856781006,0.0,0.0,0.0,49.15816116333008,91.0,-24.93207740783692,-0.0,832.2003784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
