time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11875680,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3950500488281,0.9449158310890198,0.2157214283943176,0.1938077360391616,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949584960937,0.996560037136078,0.2720572352409363,0.2416723072528839,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.39501953125,0.9546008110046388,0.2218606173992157,0.1549662798643112,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949584960937,0.9905232787132264,0.2496052831411361,0.2359763979911804,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949890136719,0.970622718334198,0.2326653748750686,1.0448124408721924,291.39483642578125,291.1499938964844,288.5134582519531,286.979736328125,291.3809509277344,297.4245300292969,291.3942565917969,1.0,0.3975662589073181,1.0,1.0,0.3894427716732025,1.0,-2.2455763816833496,1.5236231088638306,0.721953272819519,1.0147225856781006,0.0,0.0,0.0,49.15816116333008,91.0,-24.93207740783692,-0.0,832.2003784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788452148437,0.8692399859428406,0.2180537432432174,0.1963266730308532,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.378662109375,0.9437351822853088,0.2740658223628998,0.259665310382843,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.8776695132255554,0.2244879454374313,0.1571289896965026,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.37872314453125,0.9139118194580078,0.2522864043712616,0.2389317452907562,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8907704949378967,0.2342031300067901,1.0538973808288574,291.3785400390625,291.1499938964844,288.5650634765625,287.0152282714844,291.36090087890625,297.4104309082031,291.3774108886719,1.0,0.4129427969455719,1.0,1.0,0.3828101754188537,1.0,-2.2878968715667725,1.565455198287964,0.7224417924880981,1.0474663972854614,0.0,0.0,0.0,60.53950881958008,111.0,-25.551719665527344,-0.0,917.0601196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788452148437,0.8692399859428406,0.2180537432432174,0.1963266730308532,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.378662109375,0.9437351822853088,0.2740658223628998,0.259665310382843,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.8776695132255554,0.2244879454374313,0.1571289896965026,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.37872314453125,0.9139118194580078,0.2522864043712616,0.2389317452907562,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8907704949378967,0.2342031300067901,1.0538973808288574,291.3785400390625,291.1499938964844,288.5650634765625,287.0152282714844,291.36090087890625,297.4104309082031,291.3774108886719,1.0,0.4129427969455719,1.0,1.0,0.3828101754188537,1.0,-2.2878968715667725,1.565455198287964,0.7224417924880981,1.0474663972854614,0.0,0.0,0.0,60.53950881958008,111.0,-25.551719665527344,-0.0,917.0601196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3639831542969,0.808870255947113,0.2201880067586898,0.1988688260316848,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3639221191406,0.8691911101341248,0.2762471437454223,0.2622254490852356,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3639831542969,0.8166448473930359,0.2269244343042373,0.1593160778284073,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.36395263671875,0.8466809391975403,0.2549194395542145,0.2420477271080017,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.36395263671875,0.8264219760894775,0.2354906797409057,1.0628613233566284,291.3638610839844,291.1499938964844,288.61236572265625,287.0463562011719,291.3529357910156,297.39813232421875,291.36334228515625,1.0,0.4295164942741394,1.0,1.0,0.3783340454101562,1.0,-2.311163902282715,1.5908387899398804,0.7203250527381897,1.067638278007507,0.0,0.0,0.0,77.19341278076172,99.0,-19.729103088378903,-0.0,1006.083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3639831542969,0.808870255947113,0.2201880067586898,0.1988688260316848,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3639221191406,0.8691911101341248,0.2762471437454223,0.2622254490852356,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3639831542969,0.8166448473930359,0.2269244343042373,0.1593160778284073,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.36395263671875,0.8466809391975403,0.2549194395542145,0.2420477271080017,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.36395263671875,0.8264219760894775,0.2354906797409057,1.0628613233566284,291.3638610839844,291.1499938964844,288.61236572265625,287.0463562011719,291.3529357910156,297.39813232421875,291.36334228515625,1.0,0.4295164942741394,1.0,1.0,0.3783340454101562,1.0,-2.311163902282715,1.5908387899398804,0.7203250527381897,1.067638278007507,0.0,0.0,0.0,77.19341278076172,99.0,-19.729103088378903,-0.0,1006.083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3534240722656,0.7930563688278198,0.2222411483526229,0.2009509354829788,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.35333251953125,0.8525610566139221,0.2787621319293976,0.2647720873355865,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3533935546875,0.8014073967933655,0.2292679995298385,0.1611406505107879,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3533630371094,0.8316033482551575,0.257536381483078,0.2447593808174133,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3533935546875,0.8103131055831909,0.2366427034139633,1.0692908763885498,291.353271484375,291.1499938964844,288.6549072265625,287.07275390625,291.3433532714844,297.38916015625,291.3527526855469,1.0,0.4364491701126098,1.0,1.0,0.3738579154014587,1.0,-2.329902172088623,1.6133774518966677,0.7165247201919556,1.0860401391983032,0.0,0.0,0.0,83.92779541015625,87.0,-16.440101623535156,-0.0,1052.55078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3534240722656,0.7930563688278198,0.2222411483526229,0.2009509354829788,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.35333251953125,0.8525610566139221,0.2787621319293976,0.2647720873355865,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3533935546875,0.8014073967933655,0.2292679995298385,0.1611406505107879,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3533630371094,0.8316033482551575,0.257536381483078,0.2447593808174133,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3533935546875,0.8103131055831909,0.2366427034139633,1.0692908763885498,291.353271484375,291.1499938964844,288.6549072265625,287.07275390625,291.3433532714844,297.38916015625,291.3527526855469,1.0,0.4364491701126098,1.0,1.0,0.3738579154014587,1.0,-2.329902172088623,1.6133774518966677,0.7165247201919556,1.0860401391983032,0.0,0.0,0.0,83.92779541015625,87.0,-16.440101623535156,-0.0,1052.55078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3476867675781,0.7936593294143677,0.2232600301504135,0.201873630285263,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475952148437,0.8532004952430725,0.28009232878685,0.266013890504837,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3476867675781,0.8021432161331177,0.230424553155899,0.1619558334350586,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3476257324219,0.8323010206222534,0.2588451504707336,0.24600151181221,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.34765625,0.8103126883506775,0.2371917217969894,1.071823239326477,291.3475341796875,291.1499938964844,288.6742858886719,287.08404541015625,291.3373718261719,297.3855285644531,291.3469543457031,1.0,0.4377282857894897,1.0,1.0,0.37161985039711,1.0,-2.3380165100097656,1.6239148378372192,0.7141016125679016,1.0947726964950562,0.0,0.0,0.0,84.40699005126953,87.0,-16.35481071472168,-0.0,1063.18896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876160,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3420104980469,0.7979611158370972,0.2242767661809921,0.2027437686920166,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3419494628906,0.8576754331588745,0.2814527750015259,0.2672377228736877,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3420104980469,0.8065948486328125,0.2315746247768402,0.1627269089221954,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3419494628906,0.8365387916564941,0.2601539492607116,0.247191309928894,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.34197998046875,0.8138763308525085,0.2377288937568664,1.0740443468093872,291.3418884277344,291.1499938964844,288.6923217773437,287.09405517578125,291.33258056640625,297.38232421875,291.3414001464844,1.0,0.4379220008850097,1.0,1.0,0.369638979434967,1.0,-2.3455564975738525,1.6335374116897583,0.712019145488739,1.1027194261550903,0.0,0.0,0.0,83.54173278808594,75.0,-15.768092155456545,-0.0,1067.8958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310546875,0.815613329410553,0.2263106256723404,0.2043720930814743,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8768901228904724,0.284232348203659,0.2696353197097778,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.8239293098449707,0.2338644713163375,0.164173811674118,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.854481041431427,0.2627736032009125,0.2494560033082962,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.829574704170227,0.2387825101613998,1.0778189897537231,291.33087158203125,291.1499938964844,288.7241516113281,287.10986328125,291.3208312988281,297.376953125,291.3302917480469,1.0,0.4359153509140014,1.0,1.0,0.3656772375106811,1.0,-2.359387159347534,1.651991605758667,0.707395613193512,1.1181023120880127,0.0,0.0,0.0,78.82563781738281,63.0,-15.864225387573242,-0.0,1064.0157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310546875,0.815613329410553,0.2263106256723404,0.2043720930814743,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8768901228904724,0.284232348203659,0.2696353197097778,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.8239293098449707,0.2338644713163375,0.164173811674118,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.854481041431427,0.2627736032009125,0.2494560033082962,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.829574704170227,0.2387825101613998,1.0778189897537231,291.33087158203125,291.1499938964844,288.7241516113281,287.10986328125,291.3208312988281,297.376953125,291.3302917480469,1.0,0.4359153509140014,1.0,1.0,0.3656772375106811,1.0,-2.359387159347534,1.651991605758667,0.707395613193512,1.1181023120880127,0.0,0.0,0.0,78.82563781738281,63.0,-15.864225387573242,-0.0,1064.0157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3175048828125,0.8441225290298462,0.228334292769432,0.2058945000171661,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3173828125,0.9112361669540404,0.2870431542396545,0.2719697058200836,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3174743652344,0.853145182132721,0.2361366152763366,0.1655316799879074,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.31744384765625,0.886843204498291,0.2653851211071014,0.2516109049320221,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3174743652344,0.8577976822853088,0.2398126274347305,1.0809860229492188,291.3173217773437,291.1499938964844,288.75,287.119873046875,291.3051452636719,297.3724670410156,291.3165588378906,1.0,0.4317290186882019,1.0,1.0,0.3617154955863952,1.0,-2.3720457553863525,1.669800043106079,0.7022457718849182,1.1331087350845337,0.0,0.0,0.0,71.39952850341797,51.0,-18.5888786315918,-0.0,1047.8399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3175048828125,0.8441225290298462,0.228334292769432,0.2058945000171661,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3173828125,0.9112361669540404,0.2870431542396545,0.2719697058200836,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3174743652344,0.853145182132721,0.2361366152763366,0.1655316799879074,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.31744384765625,0.886843204498291,0.2653851211071014,0.2516109049320221,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3174743652344,0.8577976822853088,0.2398126274347305,1.0809860229492188,291.3173217773437,291.1499938964844,288.75,287.119873046875,291.3051452636719,297.3724670410156,291.3165588378906,1.0,0.4317290186882019,1.0,1.0,0.3617154955863952,1.0,-2.3720457553863525,1.669800043106079,0.7022457718849182,1.1331087350845337,0.0,0.0,0.0,71.39952850341797,51.0,-18.5888786315918,-0.0,1047.8399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.30438232421875,0.8926154971122742,0.2303363233804702,0.2073363810777664,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3042907714844,0.9701502919197084,0.2898452579975128,0.27423757314682,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30438232421875,0.9030778408050536,0.2383842915296554,0.1668245047330856,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.9437893033027648,0.2679772078990936,0.2536833882331848,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043518066406,0.9067243337631226,0.2408180832862854,1.0837305784225464,291.3042297363281,291.1499938964844,288.7728576660156,287.1249389648437,291.293701171875,297.3684387207031,291.3036499023437,1.0,0.426164835691452,1.0,1.0,0.3584965467453003,1.0,-2.383842945098877,1.6853660345077517,0.6984769105911255,1.146076798439026,0.0,0.0,0.0,62.29670333862305,39.0,-17.67666244506836,-0.0,1023.7274169921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.30438232421875,0.8926154971122742,0.2303363233804702,0.2073363810777664,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3042907714844,0.9701502919197084,0.2898452579975128,0.27423757314682,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30438232421875,0.9030778408050536,0.2383842915296554,0.1668245047330856,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.9437893033027648,0.2679772078990936,0.2536833882331848,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043518066406,0.9067243337631226,0.2408180832862854,1.0837305784225464,291.3042297363281,291.1499938964844,288.7728576660156,287.1249389648437,291.293701171875,297.3684387207031,291.3036499023437,1.0,0.426164835691452,1.0,1.0,0.3584965467453003,1.0,-2.383842945098877,1.6853660345077517,0.6984769105911255,1.146076798439026,0.0,0.0,0.0,62.29670333862305,39.0,-17.67666244506836,-0.0,1023.7274169921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2925720214844,0.952337682247162,0.2322731763124466,0.2088318169116974,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.29248046875,0.998956263065338,0.2931669354438782,0.2575191557407379,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29254150390625,0.9640545845031738,0.2405628412961959,0.1681564152240753,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.29248046875,0.9973612427711488,0.2705039083957672,0.2558121383190155,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.29254150390625,0.9660882353782654,0.2417571395635604,1.08673357963562,291.2923889160156,291.1499938964844,288.79595947265625,287.1263732910156,291.2786560058594,297.3663635253906,291.2914123535156,1.0,0.4186737835407257,1.0,1.0,0.3552776277065277,1.0,-2.373281717300415,1.686490535736084,0.686791181564331,1.1500439643859863,0.0,0.0,0.0,54.89247894287109,59.0,-18.44265937805176,-0.0,982.4944458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2925720214844,0.952337682247162,0.2322731763124466,0.2088318169116974,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.29248046875,0.998956263065338,0.2931669354438782,0.2575191557407379,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29254150390625,0.9640545845031738,0.2405628412961959,0.1681564152240753,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.29248046875,0.9973612427711488,0.2705039083957672,0.2558121383190155,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.29254150390625,0.9660882353782654,0.2417571395635604,1.08673357963562,291.2923889160156,291.1499938964844,288.79595947265625,287.1263732910156,291.2786560058594,297.3663635253906,291.2914123535156,1.0,0.4186737835407257,1.0,1.0,0.3552776277065277,1.0,-2.373281717300415,1.686490535736084,0.686791181564331,1.1500439643859863,0.0,0.0,0.0,54.89247894287109,59.0,-18.44265937805176,-0.0,982.4944458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841491699219,0.9578359127044678,0.2332300245761871,0.2096654027700424,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840881347656,0.9985496401786804,0.295674979686737,0.2540081143379211,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841491699219,0.9693371653556824,0.2416407316923141,0.168888583779335,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840881347656,0.9985849261283876,0.2718554735183716,0.2540458738803863,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841491699219,0.9705017805099488,0.2422236502170562,1.0886813402175903,291.28399658203125,291.1499938964844,288.8075866699219,287.12579345703125,291.2725524902344,297.3699951171875,291.2833251953125,1.0,0.4186824262142181,1.0,1.0,0.3536681532859802,1.0,-2.371164083480835,1.689181566238403,0.6819825768470764,1.1527678966522217,0.0,0.0,0.0,54.385398864746094,59.0,-19.36233901977539,-0.0,978.2223510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2791748046875,0.9565929174423218,0.2341963499784469,0.210536926984787,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2791442871094,0.9988169074058532,0.298065721988678,0.256287544965744,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2791748046875,0.9682872891426086,0.2427289634943008,0.1696510314941406,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2791442871094,0.9988744258880616,0.2732557356357574,0.2563498616218567,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2791748046875,0.968667209148407,0.2427116632461547,1.0908679962158203,291.27911376953125,291.1499938964844,288.8192138671875,287.1243896484375,291.2727355957031,297.3734130859375,291.2789611816406,1.0,0.4208322167396545,1.0,1.0,0.3524377346038818,1.0,-2.381279230117798,1.6988469362258911,0.6824323534965515,1.1600016355514526,0.0,0.0,0.0,54.96915054321289,79.0,-15.08094882965088,-0.0,991.291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772827148437,0.9318020939826964,0.2361428290605545,0.2123878598213195,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772827148437,0.9990000128746032,0.3014831840991974,0.2786454558372497,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772827148437,0.9447974562644958,0.2449235618114471,0.1712616533041,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772827148437,0.9829665422439576,0.2757595479488373,0.2608737647533417,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772827148437,0.9434890747070312,0.2437161356210708,1.0958822965621948,291.2772827148437,291.1499938964844,288.84259033203125,287.1192321777344,291.2771911621094,297.3722839355469,291.2774963378906,1.0,0.4306124448776245,1.0,1.0,0.3499769270420074,1.0,-2.423839807510376,1.7325375080108645,0.6913023591041565,1.1840035915374756,0.0,0.0,0.0,59.32514953613281,99.0,-5.084909915924072,-0.0,1055.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772827148437,0.9318020939826964,0.2361428290605545,0.2123878598213195,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772827148437,0.9990000128746032,0.3014831840991974,0.2786454558372497,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772827148437,0.9447974562644958,0.2449235618114471,0.1712616533041,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772827148437,0.9829665422439576,0.2757595479488373,0.2608737647533417,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772827148437,0.9434890747070312,0.2437161356210708,1.0958822965621948,291.2772827148437,291.1499938964844,288.84259033203125,287.1192321777344,291.2771911621094,297.3722839355469,291.2774963378906,1.0,0.4306124448776245,1.0,1.0,0.3499769270420074,1.0,-2.423839807510376,1.7325375080108645,0.6913023591041565,1.1840035915374756,0.0,0.0,0.0,59.32514953613281,99.0,-5.084909915924072,-0.0,1055.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771911621094,0.8617452383041382,0.237986072897911,0.2145285904407501,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27716064453125,0.9388534426689148,0.303086906671524,0.2872774600982666,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771911621094,0.8723939657211304,0.2470296770334243,0.1731064468622207,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27716064453125,0.908397912979126,0.2781580090522766,0.2636406719684601,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771911621094,0.8698983788490295,0.2446061372756958,1.1023303270339966,291.27716064453125,291.1499938964844,288.8659362792969,287.111083984375,291.2757263183594,297.3611755371094,291.2772216796875,1.0,0.4440196454524994,1.0,1.0,0.347516119480133,1.0,-2.448462963104248,1.7545427083969116,0.6939203143119812,1.2016671895980835,0.0,0.0,0.0,72.34149169921875,119.0,-2.998584270477295,-0.0,1137.788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771911621094,0.8617452383041382,0.237986072897911,0.2145285904407501,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27716064453125,0.9388534426689148,0.303086906671524,0.2872774600982666,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771911621094,0.8723939657211304,0.2470296770334243,0.1731064468622207,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27716064453125,0.908397912979126,0.2781580090522766,0.2636406719684601,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771911621094,0.8698983788490295,0.2446061372756958,1.1023303270339966,291.27716064453125,291.1499938964844,288.8659362792969,287.111083984375,291.2757263183594,297.3611755371094,291.2772216796875,1.0,0.4440196454524994,1.0,1.0,0.347516119480133,1.0,-2.448462963104248,1.7545427083969116,0.6939203143119812,1.2016671895980835,0.0,0.0,0.0,72.34149169921875,119.0,-2.998584270477295,-0.0,1137.788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.8130170702934265,0.239728569984436,0.2166880071163177,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777404785156,0.8778842091560364,0.3051260411739349,0.2897081971168518,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.8227155208587646,0.249051034450531,0.174977421760559,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.8537816405296326,0.2804907560348511,0.2664612531661987,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.8192693591117859,0.2453791946172714,1.108798623085022,291.2777404785156,291.1499938964844,288.8892822265625,287.1001892089844,291.27947998046875,297.35308837890625,291.2779541015625,1.0,0.4590255618095398,1.0,1.0,0.3458460867404938,1.0,-2.468918800354004,1.772247076034546,0.6966717839241028,1.2141214609146118,0.0,0.0,0.0,88.53109741210938,122.0,0.7266743779182434,-0.0,1228.870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.8130170702934265,0.239728569984436,0.2166880071163177,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777404785156,0.8778842091560364,0.3051260411739349,0.2897081971168518,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.8227155208587646,0.249051034450531,0.174977421760559,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.8537816405296326,0.2804907560348511,0.2664612531661987,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.8192693591117859,0.2453791946172714,1.108798623085022,291.2777404785156,291.1499938964844,288.8892822265625,287.1001892089844,291.27947998046875,297.35308837890625,291.2779541015625,1.0,0.4590255618095398,1.0,1.0,0.3458460867404938,1.0,-2.468918800354004,1.772247076034546,0.6966717839241028,1.2141214609146118,0.0,0.0,0.0,88.53109741210938,122.0,0.7266743779182434,-0.0,1228.870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.28094482421875,0.787314236164093,0.2414219379425048,0.2186293751001358,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2809753417969,0.8507155179977417,0.307432472705841,0.2922666668891907,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28094482421875,0.7977312803268433,0.2510298192501068,0.17668516933918,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2809753417969,0.8288205862045288,0.282793790102005,0.2690750062465668,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28094482421875,0.792719304561615,0.2460852116346359,1.114098310470581,291.2809753417969,291.1499938964844,288.9124755859375,287.08673095703125,291.283935546875,297.3472900390625,291.2812194824219,1.0,0.4694419205188751,1.0,1.0,0.3441760540008545,1.0,-2.485887050628662,1.7875527143478394,0.698334276676178,1.2257256507873535,0.0,0.0,0.0,100.24727630615234,110.0,3.501399040222168,-0.0,1298.8865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.28094482421875,0.787314236164093,0.2414219379425048,0.2186293751001358,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2809753417969,0.8507155179977417,0.307432472705841,0.2922666668891907,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28094482421875,0.7977312803268433,0.2510298192501068,0.17668516933918,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2809753417969,0.8288205862045288,0.282793790102005,0.2690750062465668,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28094482421875,0.792719304561615,0.2460852116346359,1.114098310470581,291.2809753417969,291.1499938964844,288.9124755859375,287.08673095703125,291.283935546875,297.3472900390625,291.2812194824219,1.0,0.4694419205188751,1.0,1.0,0.3441760540008545,1.0,-2.485887050628662,1.7875527143478394,0.698334276676178,1.2257256507873535,0.0,0.0,0.0,100.24727630615234,110.0,3.501399040222168,-0.0,1298.8865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2828063964844,0.7837634682655334,0.2422650754451751,0.2194612622261047,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2828369140625,0.8472012877464294,0.3086453676223755,0.2934727966785431,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2828063964844,0.7942384481430054,0.2520157098770141,0.177431583404541,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2828369140625,0.8255616426467896,0.2839437425136566,0.2702390551567077,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2828063964844,0.7885767817497253,0.2464287430047989,1.1160279512405396,291.2828674316406,291.1499938964844,288.92401123046875,287.0791320800781,291.2859802246094,297.3450012207031,291.2830810546875,1.0,0.4716559648513794,1.0,1.0,0.3433410227298736,1.0,-2.4929518699646,1.794295310974121,0.6986564993858337,1.2309467792510986,0.0,0.0,0.0,102.54509735107422,110.0,4.239923477172852,-0.0,1317.3497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841186523437,0.7843814492225647,0.2431144118309021,0.2202239036560058,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841491699219,0.8479573726654053,0.309888482093811,0.2946342229843139,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841186523437,0.7949826717376709,0.2530070543289184,0.1781237125396728,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841491699219,0.8262966275215149,0.2850990891456604,0.2713299691677093,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841186523437,0.7886409163475037,0.2467747330665588,1.1175936460494995,291.2841491699219,291.1499938964844,288.9354858398437,287.07098388671875,291.2860717773437,297.34307861328125,291.28424072265625,1.0,0.4725810587406158,1.0,1.0,0.3422664701938629,1.0,-2.499287843704224,1.8011542558670044,0.6981335878372192,1.236425757408142,0.0,0.0,0.0,102.90003967285156,98.0,3.501804113388061,-0.0,1326.729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28472900390625,0.7940450310707092,0.2448296844959259,0.2216216325759887,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28472900390625,0.8581841588020325,0.3124367296695709,0.2968743741512298,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28472900390625,0.805010974407196,0.2550073862075805,0.1794086694717407,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28472900390625,0.8358388543128967,0.2874261140823364,0.27337646484375,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28472900390625,0.7972372174263,0.2474803328514099,1.120061993598938,291.28472900390625,291.1499938964844,288.9582214355469,287.0531311035156,291.28564453125,297.3399658203125,291.2847900390625,1.0,0.4715702831745147,1.0,1.0,0.340117335319519,1.0,-2.510628223419189,1.8141156435012813,0.6965126395225525,1.2469114065170288,0.0,0.0,0.0,99.74900817871094,86.0,1.4871491193771362,-0.0,1327.4261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28472900390625,0.7940450310707092,0.2448296844959259,0.2216216325759887,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28472900390625,0.8581841588020325,0.3124367296695709,0.2968743741512298,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28472900390625,0.805010974407196,0.2550073862075805,0.1794086694717407,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28472900390625,0.8358388543128967,0.2874261140823364,0.27337646484375,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28472900390625,0.7972372174263,0.2474803328514099,1.120061993598938,291.28472900390625,291.1499938964844,288.9582214355469,287.0531311035156,291.28564453125,297.3399658203125,291.2847900390625,1.0,0.4715702831745147,1.0,1.0,0.340117335319519,1.0,-2.510628223419189,1.8141156435012813,0.6965126395225525,1.2469114065170288,0.0,0.0,0.0,99.74900817871094,86.0,1.4871491193771362,-0.0,1327.4261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.8129184246063232,0.2465669065713882,0.2229101210832595,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.8787835836410522,0.3150423765182495,0.2990393340587616,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.8234857320785522,0.2570340931415558,0.1806111186742782,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.8548876047134399,0.2897767722606659,0.2753088772296905,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.8149081468582153,0.2482111901044845,1.1219903230667114,291.2846984863281,291.1499938964844,288.98065185546875,287.0334167480469,291.2850036621094,297.3376159667969,291.28472900390625,1.0,0.4679953157901764,1.0,1.0,0.3379682302474975,1.0,-2.5208616256713867,1.826393365859985,0.6944683194160461,1.25694477558136,0.0,0.0,0.0,93.12155151367188,74.0,0.3280443847179413,-0.0,1311.7906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.8129184246063232,0.2465669065713882,0.2229101210832595,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.8787835836410522,0.3150423765182495,0.2990393340587616,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.8234857320785522,0.2570340931415558,0.1806111186742782,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.8548876047134399,0.2897767722606659,0.2753088772296905,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.8149081468582153,0.2482111901044845,1.1219903230667114,291.2846984863281,291.1499938964844,288.98065185546875,287.0334167480469,291.2850036621094,297.3376159667969,291.28472900390625,1.0,0.4679953157901764,1.0,1.0,0.3379682302474975,1.0,-2.5208616256713867,1.826393365859985,0.6944683194160461,1.25694477558136,0.0,0.0,0.0,93.12155151367188,74.0,0.3280443847179413,-0.0,1311.7906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831115722656,0.839451789855957,0.2483197003602981,0.2241366505622863,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2830810546875,0.9110705852508544,0.3176834881305694,0.301160454750061,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2830810546875,0.8507027626037598,0.2590839564800262,0.1817700415849685,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2830810546875,0.8851281404495239,0.2921476364135742,0.2771795392036438,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831115722656,0.8404040932655334,0.2489674985408783,1.1236464977264404,291.2830810546875,291.1499938964844,289.0026550292969,287.0120544433594,291.2818298339844,297.3357849121094,291.2829895019531,1.0,0.4628654420375824,1.0,1.0,0.3355288207530975,1.0,-2.5305142402648926,1.839061617851257,0.6914525628089905,1.2674822807312012,0.0,0.0,0.0,84.39004516601562,62.0,-1.8962596654891968,-0.0,1286.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831115722656,0.839451789855957,0.2483197003602981,0.2241366505622863,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2830810546875,0.9110705852508544,0.3176834881305694,0.301160454750061,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2830810546875,0.8507027626037598,0.2590839564800262,0.1817700415849685,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2830810546875,0.8851281404495239,0.2921476364135742,0.2771795392036438,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831115722656,0.8404040932655334,0.2489674985408783,1.1236464977264404,291.2830810546875,291.1499938964844,289.0026550292969,287.0120544433594,291.2818298339844,297.3357849121094,291.2829895019531,1.0,0.4628654420375824,1.0,1.0,0.3355288207530975,1.0,-2.5305142402648926,1.839061617851257,0.6914525628089905,1.2674822807312012,0.0,0.0,0.0,84.39004516601562,62.0,-1.8962596654891968,-0.0,1286.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2803039550781,0.880398690700531,0.2500755488872528,0.2253211289644241,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2802734375,0.96275794506073,0.3203411400318146,0.303251177072525,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2803039550781,0.8933693170547485,0.2611469328403473,0.1829029619693756,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2803039550781,0.9335999488830566,0.2945287823677063,0.2790122926235199,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2803039550781,0.8802995681762695,0.2497410327196121,1.1251533031463623,291.2802734375,291.1499938964844,289.024169921875,286.9892883300781,291.2782897949219,297.3341979980469,291.2801513671875,1.0,0.456783264875412,1.0,1.0,0.3330894112586975,1.0,-2.539823532104492,1.8515686988830569,0.688254714012146,1.277921438217163,0.0,0.0,0.0,74.39112091064453,50.0,-3.4152700901031494,-0.0,1254.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
