time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11877840,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2803039550781,0.880398690700531,0.2500755488872528,0.2253211289644241,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2802734375,0.96275794506073,0.3203411400318146,0.303251177072525,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2803039550781,0.8933693170547485,0.2611469328403473,0.1829029619693756,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2803039550781,0.9335999488830566,0.2945287823677063,0.2790122926235199,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2803039550781,0.8802995681762695,0.2497410327196121,1.1251533031463623,291.2802734375,291.1499938964844,289.024169921875,286.9892883300781,291.2782897949219,297.3341979980469,291.2801513671875,1.0,0.456783264875412,1.0,1.0,0.3330894112586975,1.0,-2.539823532104492,1.8515686988830569,0.688254714012146,1.277921438217163,0.0,0.0,0.0,74.39112091064453,50.0,-3.4152700901031494,-0.0,1254.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786865234375,0.9101966619491576,0.2509529590606689,0.2259020656347274,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786865234375,0.9914638996124268,0.3216742575168609,0.3042888343334198,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786865234375,0.9253806471824646,0.2621816396713257,0.1834632605314254,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786865234375,0.9671449065208436,0.295721560716629,0.2799193561077118,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786865234375,0.9094358086586,0.2501325309276581,1.125874161720276,291.2786560058594,291.1499938964844,289.0347595214844,286.9774475097656,291.2763977050781,297.33349609375,291.2785339355469,1.0,0.4535023272037506,1.0,1.0,0.3318696916103363,1.0,-2.544337034225464,1.8577433824539185,0.6865936517715454,1.2830915451049805,0.0,0.0,0.0,69.08782958984375,50.0,-3.942958116531372,-0.0,1237.1397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27740478515625,0.9357221126556396,0.2517978250980377,0.2265497744083404,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773742675781,0.9990000128746032,0.3232035040855407,0.294041097164154,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27740478515625,0.951294720172882,0.2631863951683044,0.1840772926807403,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27740478515625,0.988550901412964,0.2968838512897491,0.2808986306190491,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27740478515625,0.934209942817688,0.2504947483539581,1.1269437074661257,291.2773742675781,291.1499938964844,289.045166015625,286.9653625488281,291.2723388671875,297.33319091796875,291.2769470214844,1.0,0.4495145380496979,1.0,1.0,0.3306915462017059,1.0,-2.5360982418060303,1.855336308479309,0.6807618737220764,1.2829569578170776,0.0,0.0,0.0,65.41572570800781,68.0,-4.9746832847595215,-0.0,1211.1705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2715148925781,0.9416122436523438,0.2535023093223572,0.2280501127243042,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2715148925781,0.9990000128746032,0.327368676662445,0.2911884784698486,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2715148925781,0.9572511315345764,0.2652251124382019,0.1854728311300277,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2715148925781,0.9931244254112244,0.29923877120018,0.283083975315094,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27154541015625,0.9387760758399964,0.2512639760971069,1.130204677581787,291.2715148925781,291.1499938964844,289.0655517578125,286.94049072265625,291.2695007324219,297.33837890625,291.2714538574219,1.0,0.4511307179927826,1.0,1.0,0.3283352553844452,1.0,-2.5426464080810547,1.8659336566925049,0.676712691783905,1.2914963960647583,0.0,0.0,0.0,65.16604614257812,86.0,-5.487987041473389,-0.0,1218.085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2715148925781,0.9416122436523438,0.2535023093223572,0.2280501127243042,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2715148925781,0.9990000128746032,0.327368676662445,0.2911884784698486,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2715148925781,0.9572511315345764,0.2652251124382019,0.1854728311300277,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2715148925781,0.9931244254112244,0.29923877120018,0.283083975315094,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27154541015625,0.9387760758399964,0.2512639760971069,1.130204677581787,291.2715148925781,291.1499938964844,289.0655517578125,286.94049072265625,291.2695007324219,297.33837890625,291.2714538574219,1.0,0.4511307179927826,1.0,1.0,0.3283352553844452,1.0,-2.5426464080810547,1.8659336566925049,0.676712691783905,1.2914963960647583,0.0,0.0,0.0,65.16604614257812,86.0,-5.487987041473389,-0.0,1218.085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.9212835431098938,0.2552078366279602,0.2296913862228393,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.9990000128746032,0.3303280770778656,0.31026491522789,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.9377637505531312,0.2672850787639618,0.186992347240448,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.9778850674629213,0.3016173243522644,0.285438984632492,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.9172399044036864,0.2520694136619568,1.1343498229980469,291.27056884765625,291.1499938964844,289.0852355957031,286.9149475097656,291.2714233398437,297.3378295898437,291.270751953125,1.0,0.4593878984451294,1.0,1.0,0.325978934764862,1.0,-2.5770480632781982,1.8950128555297847,0.6820352077484131,1.3126018047332764,0.0,0.0,0.0,69.38642883300781,104.0,-1.7932666540145874,-0.0,1279.0889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.9212835431098938,0.2552078366279602,0.2296913862228393,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.9990000128746032,0.3303280770778656,0.31026491522789,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.9377637505531312,0.2672850787639618,0.186992347240448,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.9778850674629213,0.3016173243522644,0.285438984632492,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27056884765625,0.9172399044036864,0.2520694136619568,1.1343498229980469,291.27056884765625,291.1499938964844,289.0852355957031,286.9149475097656,291.2714233398437,297.3378295898437,291.270751953125,1.0,0.4593878984451294,1.0,1.0,0.325978934764862,1.0,-2.5770480632781982,1.8950128555297847,0.6820352077484131,1.3126018047332764,0.0,0.0,0.0,69.38642883300781,104.0,-1.7932666540145874,-0.0,1279.0889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2709350585937,0.8665732741355896,0.2567981481552124,0.2315752655267715,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2709350585937,0.9500923752784728,0.332126259803772,0.3147196769714355,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2709350585937,0.8803127408027649,0.2692463099956512,0.1887125670909881,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2709350585937,0.9183596968650818,0.3039005994796753,0.2880687117576599,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2709350585937,0.8623162508010864,0.2527634799480438,1.1397546529769895,291.2709350585937,291.1499938964844,289.1041564941406,286.8889465332031,291.2702331542969,297.3305969238281,291.2709045410156,1.0,0.470649778842926,1.0,1.0,0.3239048719406128,1.0,-2.5954110622406006,1.91272497177124,0.6826860308647156,1.3264740705490112,0.0,0.0,0.0,81.40061950683594,122.0,-1.058632493019104,-0.0,1355.9537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878320,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2709350585937,0.8665732741355896,0.2567981481552124,0.2315752655267715,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2709350585937,0.9500923752784728,0.332126259803772,0.3147196769714355,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2709350585937,0.8803127408027649,0.2692463099956512,0.1887125670909881,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2709350585937,0.9183596968650818,0.3039005994796753,0.2880687117576599,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2709350585937,0.8623162508010864,0.2527634799480438,1.1397546529769895,291.2709350585937,291.1499938964844,289.1041564941406,286.8889465332031,291.2702331542969,297.3305969238281,291.2709045410156,1.0,0.470649778842926,1.0,1.0,0.3239048719406128,1.0,-2.5954110622406006,1.91272497177124,0.6826860308647156,1.3264740705490112,0.0,0.0,0.0,81.40061950683594,122.0,-1.058632493019104,-0.0,1355.9537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2693786621094,0.8256506323814392,0.2583029866218567,0.2334592640399933,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26934814453125,0.8976464867591858,0.3342424035072326,0.3171980381011963,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2693786621094,0.8380006551742554,0.2711360454559326,0.1904431581497192,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26934814453125,0.8713455200195312,0.3061161041259765,0.2907162606716156,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2693786621094,0.820985734462738,0.2533737123012543,1.1451623439788818,291.26934814453125,291.1499938964844,289.12225341796875,286.8627624511719,291.26873779296875,297.32537841796875,291.26934814453125,1.0,0.4834672510623932,1.0,1.0,0.3218308389186859,1.0,-2.6135170459747314,1.930347442626953,0.6831695437431335,1.3399872779846191,0.0,0.0,0.0,95.9526596069336,125.0,-1.7676149606704712,-0.0,1443.7501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2693786621094,0.8256506323814392,0.2583029866218567,0.2334592640399933,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26934814453125,0.8976464867591858,0.3342424035072326,0.3171980381011963,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2693786621094,0.8380006551742554,0.2711360454559326,0.1904431581497192,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26934814453125,0.8713455200195312,0.3061161041259765,0.2907162606716156,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2693786621094,0.820985734462738,0.2533737123012543,1.1451623439788818,291.26934814453125,291.1499938964844,289.12225341796875,286.8627624511719,291.26873779296875,297.32537841796875,291.26934814453125,1.0,0.4834672510623932,1.0,1.0,0.3218308389186859,1.0,-2.6135170459747314,1.930347442626953,0.6831695437431335,1.3399872779846191,0.0,0.0,0.0,95.9526596069336,125.0,-1.7676149606704712,-0.0,1443.7501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685546875,0.8134745359420776,0.2590263783931732,0.2343189418315887,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685546875,0.8833120465278625,0.3353574573993683,0.3184477686882019,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685546875,0.8259038925170898,0.2720552384853363,0.1912473142147064,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685546875,0.8579456210136414,0.3071987330913543,0.2919581532478332,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685852050781,0.8082032203674316,0.253650039434433,1.1474590301513672,291.2685546875,291.1499938964844,289.1309814453125,286.84967041015625,291.26763916015625,297.3231506347656,291.2685241699219,1.0,0.4882334768772125,1.0,1.0,0.3207938075065613,1.0,-2.621272087097168,1.9383094310760496,0.6829626560211182,1.3462101221084597,0.0,0.0,0.0,101.68970489501952,125.0,-2.073444604873657,-0.0,1479.753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675476074219,0.804226279258728,0.2597396671772003,0.2351279258728027,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675476074219,0.8731796145439148,0.3364949226379394,0.3196825087070465,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675476074219,0.8172038793563843,0.2729648649692535,0.1920128166675567,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675476074219,0.8485897779464722,0.3082712590694427,0.2931475043296814,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675476074219,0.798315703868866,0.253914475440979,1.149497151374817,291.2675170898437,291.1499938964844,289.13946533203125,286.83660888671875,291.2663879394531,297.32110595703125,291.2674865722656,1.0,0.4923684000968933,1.0,1.0,0.3197697699069977,1.0,-2.628526449203491,1.9459189176559448,0.6826075911521912,1.352172613143921,0.0,0.0,0.0,106.38521575927734,113.0,-2.458669900894165,-0.0,1510.6131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649230957031,0.8029740452766418,0.2611552476882934,0.2364424020051956,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649230957031,0.8722320199012756,0.3388130366802215,0.3218984305858612,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649230957031,0.816321611404419,0.2747712731361389,0.1933074742555618,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649230957031,0.8477358222007751,0.3103997111320495,0.2952035963535309,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649230957031,0.7961459159851074,0.2544237673282623,1.152025818824768,291.264892578125,291.1429443359375,289.1556701660156,286.810791015625,291.262939453125,297.317626953125,291.2648010253906,1.0,0.4944913685321808,1.0,1.0,0.3177217543125152,1.0,-2.6398372650146484,1.9590195417404173,0.6808177828788757,1.3627185821533203,0.0,0.0,0.0,108.02733612060548,101.0,-3.558950185775757,-0.0,1533.5057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649230957031,0.8029740452766418,0.2611552476882934,0.2364424020051956,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649230957031,0.8722320199012756,0.3388130366802215,0.3218984305858612,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649230957031,0.816321611404419,0.2747712731361389,0.1933074742555618,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649230957031,0.8477358222007751,0.3103997111320495,0.2952035963535309,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649230957031,0.7961459159851074,0.2544237673282623,1.152025818824768,291.264892578125,291.1429443359375,289.1556701660156,286.810791015625,291.262939453125,297.317626953125,291.2648010253906,1.0,0.4944913685321808,1.0,1.0,0.3177217543125152,1.0,-2.6398372650146484,1.9590195417404173,0.6808177828788757,1.3627185821533203,0.0,0.0,0.0,108.02733612060548,101.0,-3.558950185775757,-0.0,1533.5057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26123046875,0.813744306564331,0.2625842690467834,0.237558051943779,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611999511719,0.8846455812454224,0.3411769568920135,0.3239448964595794,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26123046875,0.8269007205963135,0.2765875458717346,0.1944448202848434,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26123046875,0.85923171043396,0.312531441450119,0.2970406711101532,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26123046875,0.8061824440956116,0.2549373507499695,1.1535134315490725,291.2611999511719,291.1241149902344,289.1708679199219,286.7854919433594,291.2584533691406,297.3148498535156,291.26104736328125,1.0,0.4928096830844879,1.0,1.0,0.3156737089157104,1.0,-2.64900016784668,1.9707170724868768,0.678283154964447,1.3723050355911257,0.0,0.0,0.0,104.1092300415039,89.0,-4.864236831665039,-0.0,1528.4888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26123046875,0.813744306564331,0.2625842690467834,0.237558051943779,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611999511719,0.8846455812454224,0.3411769568920135,0.3239448964595794,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26123046875,0.8269007205963135,0.2765875458717346,0.1944448202848434,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26123046875,0.85923171043396,0.312531441450119,0.2970406711101532,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26123046875,0.8061824440956116,0.2549373507499695,1.1535134315490725,291.2611999511719,291.1241149902344,289.1708679199219,286.7854919433594,291.2584533691406,297.3148498535156,291.26104736328125,1.0,0.4928096830844879,1.0,1.0,0.3156737089157104,1.0,-2.64900016784668,1.9707170724868768,0.678283154964447,1.3723050355911257,0.0,0.0,0.0,104.1092300415039,89.0,-4.864236831665039,-0.0,1528.4888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25421142578125,0.8325237035751343,0.2640226781368255,0.2385656237602234,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.254150390625,0.9077408909797668,0.3435637354850769,0.325893223285675,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541809082031,0.8463253378868103,0.2784143090248108,0.195497840642929,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.254150390625,0.8809362053871155,0.3146679401397705,0.2987578511238098,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25421142578125,0.8243520259857178,0.2554624080657959,1.1544561386108398,291.2541198730469,291.1066589355469,289.1849670410156,286.76104736328125,291.2484436035156,297.3125305175781,291.25372314453125,1.0,0.4888282418251037,1.0,1.0,0.3130365014076233,1.0,-2.6570146083831787,1.9832183122634888,0.6737962961196899,1.3829352855682373,0.0,0.0,0.0,96.9564208984375,77.0,-9.153712272644045,-0.0,1507.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25421142578125,0.8325237035751343,0.2640226781368255,0.2385656237602234,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.254150390625,0.9077408909797668,0.3435637354850769,0.325893223285675,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541809082031,0.8463253378868103,0.2784143090248108,0.195497840642929,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.254150390625,0.8809362053871155,0.3146679401397705,0.2987578511238098,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25421142578125,0.8243520259857178,0.2554624080657959,1.1544561386108398,291.2541198730469,291.1066589355469,289.1849670410156,286.76104736328125,291.2484436035156,297.3125305175781,291.25372314453125,1.0,0.4888282418251037,1.0,1.0,0.3130365014076233,1.0,-2.6570146083831787,1.9832183122634888,0.6737962961196899,1.3829352855682373,0.0,0.0,0.0,96.9564208984375,77.0,-9.153712272644045,-0.0,1507.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24462890625,0.8612064719200134,0.26545050740242,0.2394962608814239,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445373535156,0.9459627270698548,0.3459474742412567,0.3277687430381775,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445983886719,0.8767516016960144,0.2802367210388183,0.1964947134256363,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445678710937,0.914696991443634,0.3167953789234161,0.3003944456577301,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.24462890625,0.8513834476470947,0.2559888958930969,1.1550613641738892,291.2445068359375,291.0906677246094,289.1978454589844,286.7376708984375,291.2372741699219,297.3103332519531,291.2440490722656,1.0,0.4834571480751037,1.0,1.0,0.3103992640972137,1.0,-2.664278984069824,1.9952951669692995,0.6689838767051697,1.3933029174804688,0.0,0.0,0.0,87.88823699951172,65.0,-12.373640060424805,-0.0,1476.0435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24462890625,0.8612064719200134,0.26545050740242,0.2394962608814239,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445373535156,0.9459627270698548,0.3459474742412567,0.3277687430381775,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445983886719,0.8767516016960144,0.2802367210388183,0.1964947134256363,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445678710937,0.914696991443634,0.3167953789234161,0.3003944456577301,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.24462890625,0.8513834476470947,0.2559888958930969,1.1550613641738892,291.2445068359375,291.0906677246094,289.1978454589844,286.7376708984375,291.2372741699219,297.3103332519531,291.2440490722656,1.0,0.4834571480751037,1.0,1.0,0.3103992640972137,1.0,-2.664278984069824,1.9952951669692995,0.6689838767051697,1.3933029174804688,0.0,0.0,0.0,87.88823699951172,65.0,-12.373640060424805,-0.0,1476.0435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2392883300781,0.8811555504798889,0.2661587595939636,0.23993980884552,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2392272949219,0.9692966341972352,0.3471353054046631,0.3286853730678558,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2392883300781,0.8976142406463623,0.2811449468135834,0.1969780176877975,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2392272949219,0.9394339323043824,0.31785449385643,0.3011906743049621,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8702579140663147,0.2562514543533325,1.155277132987976,291.2391662597656,291.083251953125,289.2038269042969,286.7264709472656,291.2313232421875,297.3092956542969,291.2387084960937,1.0,0.4804269969463348,1.0,1.0,0.3090806603431701,1.0,-2.667710542678833,2.001208066940308,0.6665024757385254,1.398404598236084,0.0,0.0,0.0,82.89131927490234,65.0,-13.582188606262209,-0.0,1458.0228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2323303222656,0.9062575697898864,0.2668609917163849,0.240371435880661,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322082519531,0.99297833442688,0.3483180701732635,0.3295902907848358,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322998046875,0.9252006411552428,0.2820492386817932,0.1974533349275589,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23223876953125,0.9677404761314392,0.3189087212085724,0.3019751310348511,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2323608398437,0.8942992091178894,0.2565118968486786,1.1554487943649292,291.2321472167969,291.07623291015625,289.2095031738281,286.71563720703125,291.2208251953125,297.3082275390625,291.2313537597656,1.0,0.4772340655326843,1.0,1.0,0.3071783781051636,1.0,-2.671036958694458,2.008542776107788,0.6624942421913147,1.4049463272094729,0.0,0.0,0.0,77.68091583251953,68.0,-17.374664306640625,-0.0,1438.845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21221923828125,0.9274818301200868,0.2681742012500763,0.2414532452821731,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.21209716796875,0.9990000128746032,0.3511169552803039,0.3205989301204681,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2121887207031,0.947566568851471,0.2837801873683929,0.1985816061496734,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2121276855469,0.9863394498825072,0.320939153432846,0.3037833869457245,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2122497558594,0.9127323627471924,0.2569659352302551,1.1569715738296509,291.2120056152344,291.0634155273437,289.2198181152344,286.6951904296875,291.1960754394531,297.3073425292969,291.2109680175781,1.0,0.4744428098201751,1.0,1.0,0.3033738136291504,1.0,-2.66612195968628,2.0155184268951416,0.6506035327911377,1.4131627082824707,0.0,0.0,0.0,74.2361831665039,71.0,-25.821941375732425,-0.0,1417.000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21221923828125,0.9274818301200868,0.2681742012500763,0.2414532452821731,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.21209716796875,0.9990000128746032,0.3511169552803039,0.3205989301204681,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2121887207031,0.947566568851471,0.2837801873683929,0.1985816061496734,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2121276855469,0.9863394498825072,0.320939153432846,0.3037833869457245,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2122497558594,0.9127323627471924,0.2569659352302551,1.1569715738296509,291.2120056152344,291.0634155273437,289.2198181152344,286.6951904296875,291.1960754394531,297.3073425292969,291.2109680175781,1.0,0.4744428098201751,1.0,1.0,0.3033738136291504,1.0,-2.66612195968628,2.0155184268951416,0.6506035327911377,1.4131627082824707,0.0,0.0,0.0,74.2361831665039,71.0,-25.821941375732425,-0.0,1417.000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893615722656,0.9372203946113586,0.2693933248519897,0.2425171881914138,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1892395019531,0.9990000128746032,0.3547415137290954,0.3134629428386688,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893310546875,0.9573348164558412,0.2854363322257995,0.1997097730636596,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1892395019531,0.99383282661438,0.3228939473628998,0.305591344833374,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893920898437,0.9211182594299316,0.257364809513092,1.158577561378479,291.18914794921875,291.0523681640625,289.228759765625,286.6766052246094,291.1717529296875,297.3099060058594,291.1880798339844,1.0,0.4735348522663116,1.0,1.0,0.2995692789554596,1.0,-2.665057182312012,2.02514910697937,0.6399080157279968,1.4227440357208252,0.0,0.0,0.0,72.98249816894531,89.0,-30.08893775939941,-0.0,1409.508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893615722656,0.9372203946113586,0.2693933248519897,0.2425171881914138,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1892395019531,0.9990000128746032,0.3547415137290954,0.3134629428386688,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893310546875,0.9573348164558412,0.2854363322257995,0.1997097730636596,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1892395019531,0.99383282661438,0.3228939473628998,0.305591344833374,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893920898437,0.9211182594299316,0.257364809513092,1.158577561378479,291.18914794921875,291.0523681640625,289.228759765625,286.6766052246094,291.1717529296875,297.3099060058594,291.1880798339844,1.0,0.4735348522663116,1.0,1.0,0.2995692789554596,1.0,-2.665057182312012,2.02514910697937,0.6399080157279968,1.4227440357208252,0.0,0.0,0.0,72.98249816894531,89.0,-30.08893775939941,-0.0,1409.508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.922813892364502,0.2705850303173065,0.2436761707067489,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.9990000128746032,0.3577466905117035,0.3277702629566192,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.94387549161911,0.2870807349681854,0.2009230554103851,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.9835763573646544,0.3248322904109955,0.307510495185852,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.906432569026947,0.2577640414237976,1.1608004570007324,291.16827392578125,291.0430908203125,289.2362060546875,286.66015625,291.1541748046875,297.309814453125,291.16754150390625,1.0,0.4799197018146515,1.0,1.0,0.2961099445819855,1.0,-2.690044403076172,2.051797866821289,0.6382465362548828,1.44330632686615,0.0,0.0,0.0,76.29971313476562,107.0,-28.08473014831543,-0.0,1458.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.922813892364502,0.2705850303173065,0.2436761707067489,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.9990000128746032,0.3577466905117035,0.3277702629566192,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.94387549161911,0.2870807349681854,0.2009230554103851,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.9835763573646544,0.3248322904109955,0.307510495185852,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.906432569026947,0.2577640414237976,1.1608004570007324,291.16827392578125,291.0430908203125,289.2362060546875,286.66015625,291.1541748046875,297.309814453125,291.16754150390625,1.0,0.4799197018146515,1.0,1.0,0.2961099445819855,1.0,-2.690044403076172,2.051797866821289,0.6382465362548828,1.44330632686615,0.0,0.0,0.0,76.29971313476562,107.0,-28.08473014831543,-0.0,1458.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8810175061225891,0.2716829776763916,0.2450238615274429,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9733313918113708,0.3589513301849365,0.3401679992675781,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8992188572883606,0.2886447608470917,0.2022928148508072,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.9416717290878296,0.3266856968402862,0.3096368610858917,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8662163615226746,0.2580682337284088,1.163996934890747,291.14947509765625,291.0357360839844,289.2421264648437,286.6461181640625,291.1341552734375,297.3006591796875,291.14849853515625,1.0,0.4904445707798004,1.0,1.0,0.2926506102085113,1.0,-2.71589469909668,2.079063415527344,0.6368312835693359,1.46482515335083,0.0,0.0,0.0,86.17839813232422,125.0,-27.8886661529541,-0.0,1539.2916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8810175061225891,0.2716829776763916,0.2450238615274429,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9733313918113708,0.3589513301849365,0.3401679992675781,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8992188572883606,0.2886447608470917,0.2022928148508072,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.9416717290878296,0.3266856968402862,0.3096368610858917,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8662163615226746,0.2580682337284088,1.163996934890747,291.14947509765625,291.0357360839844,289.2421264648437,286.6461181640625,291.1341552734375,297.3006591796875,291.14849853515625,1.0,0.4904445707798004,1.0,1.0,0.2926506102085113,1.0,-2.71589469909668,2.079063415527344,0.6368312835693359,1.46482515335083,0.0,0.0,0.0,86.17839813232422,125.0,-27.8886661529541,-0.0,1539.2916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.8567122220993042,0.2721678018569946,0.2457416653633117,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.9452192783355712,0.3595896959304809,0.3409974277019501,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.8740813136100769,0.2893677651882171,0.2030154317617416,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.912020206451416,0.3275523781776428,0.3107501864433288,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.8426028490066528,0.2581527531147003,1.1657965183258057,291.1384582519531,291.0328063964844,289.2445068359375,286.6400451660156,291.1220703125,297.296142578125,291.137451171875,1.0,0.4961301386356354,1.0,1.0,0.2909209430217743,1.0,-2.7208566665649414,2.087221384048462,0.6336351633071899,1.471990942955017,0.0,0.0,0.0,93.4828872680664,125.0,-29.37245750427246,-0.0,1580.9195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.8368342518806458,0.2726255357265472,0.2464412301778793,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.9187661409378052,0.3603142499923706,0.3419316411018371,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.8532441258430481,0.2900667488574981,0.2037261128425598,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.8890852332115173,0.3283941149711609,0.3118465840816498,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.8231465220451355,0.2582101225852966,1.1675013303756714,291.1259765625,291.0303955078125,289.2464599609375,286.6347045898437,291.1071472167969,297.292236328125,291.1247863769531,1.0,0.5021417140960693,1.0,1.0,0.2888015210628509,1.0,-2.7270402908325195,2.097259759902954,0.6297804713249207,1.4806010723114014,0.0,0.0,0.0,101.0863037109375,143.0,-32.4714469909668,-0.0,1625.1365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.8035769462585449,0.2734412848949432,0.2477947771549224,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09735107421875,0.8786523938179016,0.3618682026863098,0.3439901471138,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975036621094,0.8200889825820923,0.2913745641708374,0.205118715763092,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.097412109375,0.8523958325386047,0.3299838304519653,0.3139974772930145,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976257324219,0.7883635759353638,0.2582303583621979,1.1706994771957395,291.0972900390625,291.027099609375,289.2491149902344,286.6261901855469,291.0759582519531,297.2851257324219,291.0959777832031,1.0,0.5146870613098145,1.0,1.0,0.2845627069473266,1.0,-2.739243030548096,2.1173996925354004,0.6218433976173401,1.4979325532913208,0.0,0.0,0.0,117.3834991455078,146.0,-38.077239990234375,-0.0,1719.0108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.8035769462585449,0.2734412848949432,0.2477947771549224,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09735107421875,0.8786523938179016,0.3618682026863098,0.3439901471138,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975036621094,0.8200889825820923,0.2913745641708374,0.205118715763092,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.097412109375,0.8523958325386047,0.3299838304519653,0.3139974772930145,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976257324219,0.7883635759353638,0.2582303583621979,1.1706994771957395,291.0972900390625,291.027099609375,289.2491149902344,286.6261901855469,291.0759582519531,297.2851257324219,291.0959777832031,1.0,0.5146870613098145,1.0,1.0,0.2845627069473266,1.0,-2.739243030548096,2.1173996925354004,0.6218433976173401,1.4979325532913208,0.0,0.0,0.0,117.3834991455078,146.0,-38.077239990234375,-0.0,1719.0108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0667419433594,0.7844569087028503,0.2741439342498779,0.2488551586866378,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.8586145043373108,0.3634471595287323,0.345905065536499,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666809082031,0.8017899394035339,0.2925756871700287,0.2062894403934478,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.8340300917625427,0.3314588367938995,0.3158416152000427,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.769039511680603,0.2581368088722229,1.1724436283111572,291.0664367675781,291.0260009765625,289.25,286.620849609375,291.0431213378906,297.27850341796875,291.0650329589844,1.0,0.5229536890983582,1.0,1.0,0.28032386302948,1.0,-2.748541593551636,2.13555121421814,0.6129904985427856,1.5139726400375366,0.0,0.0,0.0,128.6552276611328,134.0,-41.94816589355469,-0.0,1785.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
