time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880000,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0667419433594,0.7844569087028503,0.2741439342498779,0.2488551586866378,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.8586145043373108,0.3634471595287323,0.345905065536499,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666809082031,0.8017899394035339,0.2925756871700287,0.2062894403934478,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.8340300917625427,0.3314588367938995,0.3158416152000427,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.769039511680603,0.2581368088722229,1.1724436283111572,291.0664367675781,291.0260009765625,289.25,286.620849609375,291.0431213378906,297.27850341796875,291.0650329589844,1.0,0.5229536890983582,1.0,1.0,0.28032386302948,1.0,-2.748541593551636,2.13555121421814,0.6129904985427856,1.5139726400375366,0.0,0.0,0.0,128.6552276611328,134.0,-41.94816589355469,-0.0,1785.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7764949798583984,0.2725147008895874,0.2480174750089645,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.8511719107627869,0.3626636862754822,0.3458446562290191,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.7940725684165955,0.2913612127304077,0.2059509009122848,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390625,0.8269930481910706,0.330484926700592,0.3156216144561767,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.7604459524154663,0.2554489374160766,1.1639801263809204,291.0389404296875,291.0260009765625,289.25,286.6183776855469,291.0176086425781,297.2509155273437,291.0376892089844,1.0,0.5233874917030334,1.0,1.0,0.2783398628234863,1.0,-2.736644506454468,2.1328132152557373,0.60383141040802,1.514140486717224,0.0,0.0,0.0,132.54574584960938,122.0,-38.88638687133789,-0.0,1785.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7764949798583984,0.2725147008895874,0.2480174750089645,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.8511719107627869,0.3626636862754822,0.3458446562290191,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.7940725684165955,0.2913612127304077,0.2059509009122848,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390625,0.8269930481910706,0.330484926700592,0.3156216144561767,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.7604459524154663,0.2554489374160766,1.1639801263809204,291.0389404296875,291.0260009765625,289.25,286.6183776855469,291.0176086425781,297.2509155273437,291.0376892089844,1.0,0.5233874917030334,1.0,1.0,0.2783398628234863,1.0,-2.736644506454468,2.1328132152557373,0.60383141040802,1.514140486717224,0.0,0.0,0.0,132.54574584960938,122.0,-38.88638687133789,-0.0,1785.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.7790597081184387,0.2717171609401703,0.2470601201057434,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140380859375,0.8546909689903259,0.3626052439212799,0.3455527126789093,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.7970854640007019,0.2908638417720794,0.205429807305336,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140991210937,0.8300706744194031,0.3301911950111389,0.3151146173477173,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.7615618109703064,0.2533139288425445,1.153412938117981,291.01397705078125,291.0260009765625,289.25,286.6181945800781,290.9945373535156,297.234375,291.0128479003906,1.0,0.5193790197372437,1.0,1.0,0.2763558626174927,1.0,-2.721205472946167,2.127380847930908,0.5938246846199036,1.5120660066604614,0.0,0.0,0.0,129.76011657714844,110.0,-35.55769729614258,-0.0,1749.8792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.7790597081184387,0.2717171609401703,0.2470601201057434,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140380859375,0.8546909689903259,0.3626052439212799,0.3455527126789093,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.7970854640007019,0.2908638417720794,0.205429807305336,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140991210937,0.8300706744194031,0.3301911950111389,0.3151146173477173,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.7615618109703064,0.2533139288425445,1.153412938117981,291.01397705078125,291.0260009765625,289.25,286.6181945800781,290.9945373535156,297.234375,291.0128479003906,1.0,0.5193790197372437,1.0,1.0,0.2763558626174927,1.0,-2.721205472946167,2.127380847930908,0.5938246846199036,1.5120660066604614,0.0,0.0,0.0,129.76011657714844,110.0,-35.55769729614258,-0.0,1749.8792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0026550292969,0.7835367918014526,0.2715126872062683,0.2467181831598281,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024719238281,0.8597759008407593,0.3627568185329437,0.3455307483673095,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00262451171875,0.8018437623977661,0.2907970249652862,0.2052612006664276,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025329589844,0.8346698880195618,0.3302212357521057,0.3149788677692413,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027160644531,0.765112578868866,0.2524235248565674,1.148639678955078,291.00244140625,291.0260009765625,289.25,286.6189270019531,290.98388671875,297.2288513183594,291.0013732910156,1.0,0.5164126753807068,1.0,1.0,0.2753638625144958,1.0,-2.714664936065674,2.125472068786621,0.589192807674408,1.5115758180618286,0.0,0.0,0.0,126.63230895996094,110.0,-33.88270568847656,-0.0,1725.6944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9947204589844,0.7897082567214966,0.2713963091373443,0.2464364767074585,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9946594238281,0.8666900992393494,0.3629951477050781,0.3455687165260315,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99468994140625,0.8082651495933533,0.2908186316490173,0.2051379680633545,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9946594238281,0.840927004814148,0.3303380310535431,0.314902514219284,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9947204589844,0.7702904343605042,0.2516304850578308,1.1441835165023804,290.99462890625,291.0260009765625,289.25,286.62017822265625,290.9833984375,297.2245788574219,290.9942626953125,1.0,0.5130313634872437,1.0,1.0,0.2757362425327301,1.0,-2.708775758743286,2.120556116104126,0.5882197022438049,1.5079469680786133,0.0,0.0,0.0,122.75099182128906,98.0,-26.06490898132324,-0.0,1699.0799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903564453125,0.8068537712097168,0.2714056670665741,0.246037945151329,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903564453125,0.8859767913818359,0.3637154102325439,0.3458172082901001,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903564453125,0.8248561024665833,0.2911104261875152,0.2050226479768753,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903564453125,0.8585309982299805,0.3308150768280029,0.3149223029613495,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903869628906,0.7854455709457397,0.250324934720993,1.1362489461898804,290.9903564453125,291.0260009765625,289.25,286.6241760253906,290.9858093261719,297.2191772460937,290.990234375,1.0,0.5054460763931274,1.0,1.0,0.2764809429645538,1.0,-2.6989431381225586,2.111628293991089,0.5873147249221802,1.501157522201538,0.0,0.0,0.0,113.40937042236328,86.0,-11.175822257995604,-0.0,1641.7220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880480,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903564453125,0.8068537712097168,0.2714056670665741,0.246037945151329,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903564453125,0.8859767913818359,0.3637154102325439,0.3458172082901001,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903564453125,0.8248561024665833,0.2911104261875152,0.2050226479768753,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903564453125,0.8585309982299805,0.3308150768280029,0.3149223029613495,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903869628906,0.7854455709457397,0.250324934720993,1.1362489461898804,290.9903564453125,291.0260009765625,289.25,286.6241760253906,290.9858093261719,297.2191772460937,290.990234375,1.0,0.5054460763931274,1.0,1.0,0.2764809429645538,1.0,-2.6989431381225586,2.111628293991089,0.5873147249221802,1.501157522201538,0.0,0.0,0.0,113.40937042236328,86.0,-11.175822257995604,-0.0,1641.7220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9901428222656,0.8290547728538513,0.2716490030288696,0.2458204925060272,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9901733398437,0.9135665893554688,0.3646806478500366,0.3462639153003692,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9901428222656,0.8475080728530884,0.2916566133499145,0.2050599753856659,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9901733398437,0.883947491645813,0.3315399885177612,0.3151423931121826,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9901428222656,0.8073315620422363,0.2493249773979187,1.129515528678894,290.9901733398437,291.0260009765625,289.25,286.6300354003906,290.9894104003906,297.2167053222656,290.9902038574219,1.0,0.4972298741340637,1.0,1.0,0.2772256731986999,1.0,-2.691434383392334,2.104344606399536,0.5870897173881531,1.4954994916915894,0.0,0.0,0.0,102.77204132080078,74.0,-2.963905572891236,-0.0,1582.1158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9901428222656,0.8290547728538513,0.2716490030288696,0.2458204925060272,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9901733398437,0.9135665893554688,0.3646806478500366,0.3462639153003692,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9901428222656,0.8475080728530884,0.2916566133499145,0.2050599753856659,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9901733398437,0.883947491645813,0.3315399885177612,0.3151423931121826,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9901428222656,0.8073315620422363,0.2493249773979187,1.129515528678894,290.9901733398437,291.0260009765625,289.25,286.6300354003906,290.9894104003906,297.2167053222656,290.9902038574219,1.0,0.4972298741340637,1.0,1.0,0.2772256731986999,1.0,-2.691434383392334,2.104344606399536,0.5870897173881531,1.4954994916915894,0.0,0.0,0.0,102.77204132080078,74.0,-2.963905572891236,-0.0,1582.1158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955444335937,0.8592481017112732,0.2720582783222198,0.2457342445850372,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99560546875,0.954355537891388,0.3658245801925659,0.3468607366085052,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955444335937,0.8799760937690735,0.2923929095268249,0.2052161693572998,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.9205068349838256,0.3324474692344665,0.3155164718627929,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8353021740913391,0.2485631257295608,1.1237698793411257,290.99560546875,291.0260009765625,289.25,286.6376037597656,290.9998474121094,297.216064453125,290.9959716796875,1.0,0.488703191280365,1.0,1.0,0.2787659168243408,1.0,-2.685778856277466,2.096296787261963,0.5894821286201477,1.4886753559112549,0.0,0.0,0.0,91.44082641601562,62.0,5.592039585113525,-0.0,1522.2276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955444335937,0.8592481017112732,0.2720582783222198,0.2457342445850372,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99560546875,0.954355537891388,0.3658245801925659,0.3468607366085052,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955444335937,0.8799760937690735,0.2923929095268249,0.2052161693572998,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.9205068349838256,0.3324474692344665,0.3155164718627929,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8353021740913391,0.2485631257295608,1.1237698793411257,290.99560546875,291.0260009765625,289.25,286.6376037597656,290.9998474121094,297.216064453125,290.9959716796875,1.0,0.488703191280365,1.0,1.0,0.2787659168243408,1.0,-2.685778856277466,2.096296787261963,0.5894821286201477,1.4886753559112549,0.0,0.0,0.0,91.44082641601562,62.0,5.592039585113525,-0.0,1522.2276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0045471191406,0.904676616191864,0.2726041674613952,0.2457630336284637,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.004638671875,0.9990000128746032,0.3671163320541382,0.3473204970359802,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00457763671875,0.9298017024993896,0.2932868599891662,0.2054768800735473,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0046081542969,0.9735089540481568,0.3335039019584656,0.3160238862037658,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0045166015625,0.876373827457428,0.2479971349239349,1.1188770532608032,291.0046691894531,291.0260009765625,289.25,286.646728515625,291.01129150390625,297.2167663574219,291.0050964355469,1.0,0.4800317287445068,1.0,1.0,0.2803061604499817,1.0,-2.681462526321411,2.0891225337982178,0.5923399925231934,1.482464075088501,0.0,0.0,0.0,79.7746353149414,65.0,10.865236282348633,-0.0,1462.857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0045471191406,0.904676616191864,0.2726041674613952,0.2457630336284637,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.004638671875,0.9990000128746032,0.3671163320541382,0.3473204970359802,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00457763671875,0.9298017024993896,0.2932868599891662,0.2054768800735473,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0046081542969,0.9735089540481568,0.3335039019584656,0.3160238862037658,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0045166015625,0.876373827457428,0.2479971349239349,1.1188770532608032,291.0046691894531,291.0260009765625,289.25,286.646728515625,291.01129150390625,297.2167663574219,291.0050964355469,1.0,0.4800317287445068,1.0,1.0,0.2803061604499817,1.0,-2.681462526321411,2.0891225337982178,0.5923399925231934,1.482464075088501,0.0,0.0,0.0,79.7746353149414,65.0,10.865236282348633,-0.0,1462.857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093688964844,0.9147237539291382,0.2728874981403351,0.2459500730037689,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.9990000128746032,0.3680661022663116,0.3384824097156524,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.9408570528030396,0.2937525510787964,0.2057469934225082,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.982595920562744,0.3340481221675873,0.3164640069007873,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00933837890625,0.8847506046295166,0.2477456927299499,1.117385983467102,291.00946044921875,291.0260009765625,289.25,286.6518249511719,291.0152282714844,297.2182312011719,291.0097351074219,1.0,0.4770971536636352,1.0,1.0,0.2810762822628021,1.0,-2.669973611831665,2.0789921283721924,0.5909813046455383,1.4749962091445925,0.0,0.0,0.0,77.52519226074219,65.0,11.411127090454102,-0.0,1437.0504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126647949219,0.922648310661316,0.2731864750385284,0.2461635917425155,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.9990000128746032,0.3694402277469635,0.3312691152095794,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.9490251541137696,0.2942412197589874,0.2060423791408538,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.9889517426490784,0.3346141278743744,0.3169370889663696,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126647949219,0.8909507989883423,0.247528463602066,1.1161011457443235,291.0127258300781,291.0260009765625,289.25,286.6572570800781,291.017333984375,297.2217712402344,291.01287841796875,1.0,0.4748229384422302,1.0,1.0,0.2814743518829345,1.0,-2.66105318069458,2.0716185569763184,0.5894346833229065,1.4696033000946045,0.0,0.0,0.0,75.91889953613281,68.0,10.049073219299316,-0.0,1417.6707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.9337034821510316,0.273809939622879,0.2466537356376648,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.9990000128746032,0.3727547526359558,0.3219247758388519,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.959950864315033,0.2952648103237152,0.206697016954422,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.9970617890357972,0.3357876241207123,0.3179654479026794,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.8991965651512146,0.2471761554479599,1.1141026020050049,291.0182800292969,291.0260009765625,289.25,286.6690673828125,291.0230712890625,297.2311096191406,291.0185546875,1.0,0.4720057249069214,1.0,1.0,0.2822704911231994,1.0,-2.650026321411133,2.0617926120758057,0.5882337689399719,1.4621185064315796,0.0,0.0,0.0,73.8942642211914,86.0,8.797354698181152,-0.0,1393.7821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.9337034821510316,0.273809939622879,0.2466537356376648,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.9990000128746032,0.3727547526359558,0.3219247758388519,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.959950864315033,0.2952648103237152,0.206697016954422,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.9970617890357972,0.3357876241207123,0.3179654479026794,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.8991965651512146,0.2471761554479599,1.1141026020050049,291.0182800292969,291.0260009765625,289.25,286.6690673828125,291.0230712890625,297.2311096191406,291.0185546875,1.0,0.4720057249069214,1.0,1.0,0.2822704911231994,1.0,-2.650026321411133,2.0617926120758057,0.5882337689399719,1.4621185064315796,0.0,0.0,0.0,73.8942642211914,86.0,8.797354698181152,-0.0,1393.7821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262145996094,0.9214959740638732,0.2745031118392944,0.2473337203264236,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262756347656,0.9990000128746032,0.3755154907703399,0.3339170217514038,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262451171875,0.9487327337265016,0.2963823974132538,0.207516610622406,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262756347656,0.9887338280677797,0.3370481133460998,0.3192101418972015,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.8877701759338379,0.2469537407159805,1.113346815109253,291.0263061523437,291.0260009765625,289.25,286.6820068359375,291.0345153808594,297.23760986328125,291.02691650390625,1.0,0.4768103659152984,1.0,1.0,0.2830666303634643,1.0,-2.6667919158935547,2.0714354515075684,0.5953564047813416,1.4675772190093994,0.0,0.0,0.0,76.56307983398438,104.0,11.775285720825195,-0.0,1428.316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262145996094,0.9214959740638732,0.2745031118392944,0.2473337203264236,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262756347656,0.9990000128746032,0.3755154907703399,0.3339170217514038,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262451171875,0.9487327337265016,0.2963823974132538,0.207516610622406,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262756347656,0.9887338280677797,0.3370481133460998,0.3192101418972015,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.8877701759338379,0.2469537407159805,1.113346815109253,291.0263061523437,291.0260009765625,289.25,286.6820068359375,291.0345153808594,297.23760986328125,291.02691650390625,1.0,0.4768103659152984,1.0,1.0,0.2830666303634643,1.0,-2.6667919158935547,2.0714354515075684,0.5953564047813416,1.4675772190093994,0.0,0.0,0.0,76.56307983398438,104.0,11.775285720825195,-0.0,1428.316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8900183439254761,0.275212824344635,0.2482226490974426,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9914351105690002,0.376087486743927,0.3565214574337005,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.9145404100418092,0.2975378632545471,0.2085139900445938,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9597305059432985,0.3383413553237915,0.3206898868083954,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8584162592887878,0.2467731833457946,1.1137926578521729,291.03564453125,291.0260009765625,289.25,286.6958923339844,291.0419921875,297.23297119140625,291.0361022949219,1.0,0.4867580831050873,1.0,1.0,0.2831515967845917,1.0,-2.698556900024414,2.0932958126068115,0.6052612066268921,1.482580542564392,0.0,0.0,0.0,84.31855010986328,122.0,11.996232986450195,-0.0,1507.26416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8900183439254761,0.275212824344635,0.2482226490974426,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9914351105690002,0.376087486743927,0.3565214574337005,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.9145404100418092,0.2975378632545471,0.2085139900445938,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9597305059432985,0.3383413553237915,0.3206898868083954,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8584162592887878,0.2467731833457946,1.1137926578521729,291.03564453125,291.0260009765625,289.25,286.6958923339844,291.0419921875,297.23297119140625,291.0361022949219,1.0,0.4867580831050873,1.0,1.0,0.2831515967845917,1.0,-2.698556900024414,2.0932958126068115,0.6052612066268921,1.482580542564392,0.0,0.0,0.0,84.31855010986328,122.0,11.996232986450195,-0.0,1507.26416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394592285156,0.8429283499717712,0.2757963836193084,0.249315470457077,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.9386584162712096,0.3763903677463531,0.357228010892868,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394592285156,0.864609956741333,0.2985879480838775,0.2096845656633377,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.902848482131958,0.339527279138565,0.3224020004272461,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394592285156,0.814295768737793,0.2464742511510849,1.1152945756912231,291.0394897460937,291.0260009765625,289.25,286.71063232421875,291.0428161621094,297.226318359375,291.0396423339844,1.0,0.4979825317859649,1.0,1.0,0.2832365930080414,1.0,-2.7059874534606934,2.098259925842285,0.6077275276184082,1.485833764076233,0.0,0.0,0.0,99.1401596069336,140.0,6.689180850982666,-0.0,1585.9957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394592285156,0.8429283499717712,0.2757963836193084,0.249315470457077,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.9386584162712096,0.3763903677463531,0.357228010892868,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394592285156,0.864609956741333,0.2985879480838775,0.2096845656633377,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.902848482131958,0.339527279138565,0.3224020004272461,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394592285156,0.814295768737793,0.2464742511510849,1.1152945756912231,291.0394897460937,291.0260009765625,289.25,286.71063232421875,291.0428161621094,297.226318359375,291.0396423339844,1.0,0.4979825317859649,1.0,1.0,0.2832365930080414,1.0,-2.7059874534606934,2.098259925842285,0.6077275276184082,1.485833764076233,0.0,0.0,0.0,99.1401596069336,140.0,6.689180850982666,-0.0,1585.9957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.8248566389083862,0.2760645747184753,0.2498555481433868,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408020019531,0.9136582016944884,0.3767789304256439,0.3578414022922516,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408020019531,0.8454705476760864,0.299095869064331,0.2102698981761932,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408020019531,0.8817787766456604,0.3401020169258117,0.3232573568820953,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.040771484375,0.7950974106788635,0.2463075071573257,1.1160385608673096,291.0408020019531,291.0260009765625,289.25,286.71826171875,291.0436096191406,297.2243957519531,291.0409545898437,1.0,0.5039408802986145,1.0,1.0,0.2832790613174438,1.0,-2.709998607635498,2.100947141647339,0.6090515851974487,1.487607479095459,0.0,0.0,0.0,107.12255096435548,140.0,5.326351165771484,-0.0,1628.5889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.8086316585540771,0.2763197422027588,0.2503935694694519,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412292480469,0.8936706185340881,0.3772498369216919,0.3585650026798248,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.8292432427406311,0.2995940744876861,0.2108560800552368,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412292480469,0.8635874390602112,0.3406659662723541,0.324112981557846,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.77790766954422,0.2461319714784622,1.116790533065796,291.0412292480469,291.0260009765625,289.25,286.7260131835937,291.0420227050781,297.2229919433594,291.04119873046875,1.0,0.5100429058074951,1.0,1.0,0.2829706966876983,1.0,-2.714150905609131,2.1046273708343506,0.6095235347747803,1.4903414249420166,0.0,0.0,0.0,115.37541198730467,143.0,2.8806183338165283,-0.0,1672.767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.7888963222503662,0.2767936289310455,0.2512361407279968,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.8720928430557251,0.3783230483531952,0.3599665462970733,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.810917317867279,0.3005610108375549,0.2118527591228485,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.8438775539398193,0.3417586982250213,0.3255819380283355,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.7585659623146057,0.2457550317049026,1.1171822547912598,291.0391845703125,291.0260009765625,289.25,286.741943359375,291.0379943847656,297.22088623046875,291.0390625,1.0,0.5178849697113037,1.0,1.0,0.2823539674282074,1.0,-2.7202842235565186,2.11059308052063,0.6096912622451782,1.4949424266815186,0.0,0.0,0.0,126.52413177490234,131.0,-1.4189759492874146,-0.0,1733.4390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.7888963222503662,0.2767936289310455,0.2512361407279968,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.8720928430557251,0.3783230483531952,0.3599665462970733,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.810917317867279,0.3005610108375549,0.2118527591228485,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.8438775539398193,0.3417586982250213,0.3255819380283355,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.7585659623146057,0.2457550317049026,1.1171822547912598,291.0391845703125,291.0260009765625,289.25,286.741943359375,291.0379943847656,297.22088623046875,291.0390625,1.0,0.5178849697113037,1.0,1.0,0.2823539674282074,1.0,-2.7202842235565186,2.11059308052063,0.6096912622451782,1.4949424266815186,0.0,0.0,0.0,126.52413177490234,131.0,-1.4189759492874146,-0.0,1733.4390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.7865084409713745,0.2772629559040069,0.2517164647579193,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8698762059211731,0.3794949054718017,0.3611147701740265,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8089502453804016,0.3015241920948028,0.2125700414180755,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8418901562690735,0.3428358435630798,0.3266627192497253,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.7555989623069763,0.2453754097223281,1.1157885789871216,291.03582763671875,291.0260009765625,289.25,286.7582702636719,291.0333251953125,297.2195739746094,291.03564453125,1.0,0.5188836455345154,1.0,1.0,0.2817372381687164,1.0,-2.722731351852417,2.1139845848083496,0.6087468862533569,1.4978055953979492,0.0,0.0,0.0,128.3067626953125,119.0,-3.9662795066833496,-0.0,1745.350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.7865084409713745,0.2772629559040069,0.2517164647579193,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8698762059211731,0.3794949054718017,0.3611147701740265,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8089502453804016,0.3015241920948028,0.2125700414180755,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8418901562690735,0.3428358435630798,0.3266627192497253,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.7555989623069763,0.2453754097223281,1.1157885789871216,291.03582763671875,291.0260009765625,289.25,286.7582702636719,291.0333251953125,297.2195739746094,291.03564453125,1.0,0.5188836455345154,1.0,1.0,0.2817372381687164,1.0,-2.722731351852417,2.1139845848083496,0.6087468862533569,1.4978055953979492,0.0,0.0,0.0,128.3067626953125,119.0,-3.9662795066833496,-0.0,1745.350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.7938137650489807,0.2777705490589142,0.2520105540752411,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8782987594604492,0.3807358741760254,0.3621083498001098,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.8164379596710205,0.3025220036506653,0.2131401151418686,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.8495612740516663,0.3439335227012634,0.327531099319458,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.7614877820014954,0.2450316995382309,1.1134529113769531,291.0321960449219,291.0260009765625,289.25,286.7748107910156,291.029541015625,297.21893310546875,291.03204345703125,1.0,0.5161274671554565,1.0,1.0,0.2812801003456116,1.0,-2.7232017517089844,2.115576982498169,0.6076250076293945,1.499280571937561,0.0,0.0,0.0,124.3254623413086,107.0,-4.693655014038086,-0.0,1727.572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.7938137650489807,0.2777705490589142,0.2520105540752411,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8782987594604492,0.3807358741760254,0.3621083498001098,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.8164379596710205,0.3025220036506653,0.2131401151418686,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.8495612740516663,0.3439335227012634,0.327531099319458,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.7614877820014954,0.2450316995382309,1.1134529113769531,291.0321960449219,291.0260009765625,289.25,286.7748107910156,291.029541015625,297.21893310546875,291.03204345703125,1.0,0.5161274671554565,1.0,1.0,0.2812801003456116,1.0,-2.7232017517089844,2.115576982498169,0.6076250076293945,1.499280571937561,0.0,0.0,0.0,124.3254623413086,107.0,-4.693655014038086,-0.0,1727.572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8079082369804382,0.2783259153366089,0.2522239089012146,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.8944072723388672,0.3820300996303558,0.3630262613296509,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8300625681877136,0.3035663962364197,0.2136460095643997,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.8644107580184937,0.3450645804405212,0.328299880027771,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.7738515138626099,0.244739219546318,1.1107220649719238,291.028564453125,291.0260009765625,289.25,286.7914428710937,291.0257568359375,297.2188415527344,291.02838134765625,1.0,0.5111304521560669,1.0,1.0,0.2808229923248291,1.0,-2.7228119373321533,2.116553783416748,0.606257975101471,1.500324249267578,0.0,0.0,0.0,117.03703308105467,95.0,-4.997538089752197,-0.0,1693.1668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8079082369804382,0.2783259153366089,0.2522239089012146,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.8944072723388672,0.3820300996303558,0.3630262613296509,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.8300625681877136,0.3035663962364197,0.2136460095643997,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.8644107580184937,0.3450645804405212,0.328299880027771,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.7738515138626099,0.244739219546318,1.1107220649719238,291.028564453125,291.0260009765625,289.25,286.7914428710937,291.0257568359375,297.2188415527344,291.02838134765625,1.0,0.5111304521560669,1.0,1.0,0.2808229923248291,1.0,-2.7228119373321533,2.116553783416748,0.606257975101471,1.500324249267578,0.0,0.0,0.0,117.03703308105467,95.0,-4.997538089752197,-0.0,1693.1668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267333984375,0.8168236613273621,0.2786203026771545,0.2523167133331299,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267028808594,0.9051636457443236,0.3826930820941925,0.3634703755378723,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267333984375,0.8390761017799377,0.3041059672832489,0.2138883918523788,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267028808594,0.8744878172874451,0.3456429243087768,0.3286655247211456,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267639160156,0.7823634147644043,0.2446130663156509,1.109299898147583,291.0267028808594,291.0260009765625,289.25,286.7997436523437,291.0238647460937,297.2189636230469,291.0265197753906,1.0,0.5080945491790771,1.0,1.0,0.2805944085121155,1.0,-2.7224788665771484,2.116945743560791,0.6055331230163574,1.5007785558700562,0.0,0.0,0.0,112.60601043701172,95.0,-5.08388614654541,-0.0,1672.1142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
