time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882160,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.8268935084342957,0.2789250910282135,0.2524056136608124,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.918767750263214,0.3833653330802917,0.3639094829559326,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.8498057723045349,0.3046567440032959,0.2141282111406326,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.8864498734474182,0.3462297022342682,0.3290250301361084,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253295898437,0.7924914360046387,0.2445000410079956,1.1078699827194214,291.0252990722656,291.0260009765625,289.25,286.8080139160156,291.0233764648437,297.2191467285156,291.02520751953125,1.0,0.5048129558563232,1.0,1.0,0.2805623412132263,1.0,-2.7221150398254395,2.116814136505127,0.605301022529602,1.5007175207138062,0.0,0.0,0.0,107.8206787109375,83.0,-4.246432781219482,-0.0,1649.375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02398681640625,0.8524927496910095,0.2795714139938354,0.2525861263275146,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02398681640625,0.9539111852645874,0.3847420513629913,0.3647864460945129,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02398681640625,0.8779112696647644,0.3057975172996521,0.2146116644144058,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02398681640625,0.917818546295166,0.3474341630935669,0.3297412395477295,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240173339844,0.8176586627960205,0.2443179637193679,1.1050575971603394,291.02398681640625,291.0260009765625,289.25,286.8243713378906,291.0228271484375,297.2198181152344,291.02392578125,1.0,0.497715413570404,1.0,1.0,0.2804981768131256,1.0,-2.721447706222534,2.1165249347686768,0.6049227714538574,1.500553846359253,0.0,0.0,0.0,97.48163604736328,71.0,-2.471498727798462,-0.0,1600.437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02398681640625,0.8524927496910095,0.2795714139938354,0.2525861263275146,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02398681640625,0.9539111852645874,0.3847420513629913,0.3647864460945129,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02398681640625,0.8779112696647644,0.3057975172996521,0.2146116644144058,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02398681640625,0.917818546295166,0.3474341630935669,0.3297412395477295,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240173339844,0.8176586627960205,0.2443179637193679,1.1050575971603394,291.02398681640625,291.0260009765625,289.25,286.8243713378906,291.0228271484375,297.2198181152344,291.02392578125,1.0,0.497715413570404,1.0,1.0,0.2804981768131256,1.0,-2.721447706222534,2.1165249347686768,0.6049227714538574,1.500553846359253,0.0,0.0,0.0,97.48163604736328,71.0,-2.471498727798462,-0.0,1600.437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02313232421875,0.8899819850921631,0.2802614569664001,0.2527822256088257,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02313232421875,0.9932407140731812,0.3861574828624725,0.3656744062900543,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02313232421875,0.919041633605957,0.3069868683815002,0.2151101976633072,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02313232421875,0.9636208415031432,0.348676860332489,0.330467939376831,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02313232421875,0.8504568338394165,0.2441916316747665,1.1023733615875244,291.02313232421875,291.0260009765625,289.25,286.84039306640625,291.0223693847656,297.2207946777344,291.0231018066406,1.0,0.4901423156261444,1.0,1.0,0.2804340124130249,1.0,-2.720954418182373,2.1163570880889893,0.6045973300933838,1.500475287437439,0.0,0.0,0.0,86.47575378417969,74.0,-1.531239628791809,-0.0,1548.701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02313232421875,0.8899819850921631,0.2802614569664001,0.2527822256088257,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02313232421875,0.9932407140731812,0.3861574828624725,0.3656744062900543,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02313232421875,0.919041633605957,0.3069868683815002,0.2151101976633072,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02313232421875,0.9636208415031432,0.348676860332489,0.330467939376831,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02313232421875,0.8504568338394165,0.2441916316747665,1.1023733615875244,291.02313232421875,291.0260009765625,289.25,286.84039306640625,291.0223693847656,297.2207946777344,291.0231018066406,1.0,0.4901423156261444,1.0,1.0,0.2804340124130249,1.0,-2.720954418182373,2.1163570880889893,0.6045973300933838,1.500475287437439,0.0,0.0,0.0,86.47575378417969,74.0,-1.531239628791809,-0.0,1548.701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.9067999720573424,0.2809466123580932,0.2532609105110168,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.9990000128746032,0.3880137205123901,0.3568155765533447,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.9391005635261536,0.3081810176372528,0.2158340066671371,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.9807711839675904,0.3499167561531067,0.331491619348526,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.8648460507392883,0.2440790832042694,1.1011717319488523,291.0226745605469,291.0260009765625,289.25,286.8558959960937,291.0216979980469,297.2232666015625,291.0225830078125,1.0,0.4863181114196777,1.0,1.0,0.2805541753768921,1.0,-2.711269855499268,2.1092424392700195,0.6020276546478271,1.4956799745559692,0.0,0.0,0.0,82.38327026367188,77.0,-1.1807576417922974,-0.0,1516.2735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.9067999720573424,0.2809466123580932,0.2532609105110168,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.9990000128746032,0.3880137205123901,0.3568155765533447,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.9391005635261536,0.3081810176372528,0.2158340066671371,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.9807711839675904,0.3499167561531067,0.331491619348526,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.8648460507392883,0.2440790832042694,1.1011717319488523,291.0226745605469,291.0260009765625,289.25,286.8558959960937,291.0216979980469,297.2232666015625,291.0225830078125,1.0,0.4863181114196777,1.0,1.0,0.2805541753768921,1.0,-2.711269855499268,2.1092424392700195,0.6020276546478271,1.4956799745559692,0.0,0.0,0.0,82.38327026367188,77.0,-1.1807576417922974,-0.0,1516.2735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.9143576622009276,0.2816326916217804,0.253821849822998,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.9990000128746032,0.3907288312911987,0.3496842980384826,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.9476225972175598,0.3093907237052917,0.2166317105293274,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.987381100654602,0.3511663675308227,0.3326098620891571,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.8705288171768188,0.2439984083175659,1.1005104780197144,291.0224304199219,291.0260009765625,289.25,286.87078857421875,291.0224914550781,297.22930908203125,291.0224304199219,1.0,0.4845237731933594,1.0,1.0,0.2806743383407593,1.0,-2.705196619033813,2.104685068130493,0.6005116105079651,1.4923120737075806,0.0,0.0,0.0,80.81155395507812,80.0,-0.2078095525503158,-0.0,1500.3681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882640,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.9143576622009276,0.2816326916217804,0.253821849822998,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.9990000128746032,0.3907288312911987,0.3496842980384826,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.9476225972175598,0.3093907237052917,0.2166317105293274,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.987381100654602,0.3511663675308227,0.3326098620891571,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.8705288171768188,0.2439984083175659,1.1005104780197144,291.0224304199219,291.0260009765625,289.25,286.87078857421875,291.0224914550781,297.22930908203125,291.0224304199219,1.0,0.4845237731933594,1.0,1.0,0.2806743383407593,1.0,-2.705196619033813,2.104685068130493,0.6005116105079651,1.4923120737075806,0.0,0.0,0.0,80.81155395507812,80.0,-0.2078095525503158,-0.0,1500.3681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.9163620471954346,0.2819806337356567,0.2541204690933227,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228881835937,0.9990000128746032,0.3921526968479156,0.3480888307094574,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228881835937,0.9499059319496156,0.3100052177906036,0.2170481383800506,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228881835937,0.9890809059143066,0.3517982065677643,0.333190381526947,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.8718181848526001,0.2439734041690826,1.10032057762146,291.0228881835937,291.0260009765625,289.25,286.8779602050781,291.02349853515625,297.2324523925781,291.02294921875,1.0,0.4842704236507416,1.0,1.0,0.2807344496250152,1.0,-2.7046051025390625,2.104113817214966,0.6004912257194519,1.4918278455734253,0.0,0.0,0.0,80.49065399169922,80.0,0.5912670493125916,-0.0,1498.067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0236511230469,0.9173478484153748,0.2823319137096405,0.254429280757904,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0236511230469,0.9990000128746032,0.3935375511646271,0.347535103559494,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0236511230469,0.9511481523513794,0.3106258511543274,0.2174745053052902,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0236511230469,0.9899744391441344,0.3524342775344848,0.3337825834751129,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02362060546875,0.8722557425498962,0.2439570426940918,1.1002082824707031,291.0236511230469,291.0260009765625,289.25,286.8848876953125,291.0248107910156,297.2352905273437,291.02374267578125,1.0,0.4843696355819702,1.0,1.0,0.2808023691177368,1.0,-2.705397367477417,2.104491233825684,0.6009060740470886,1.4919863939285278,0.0,0.0,0.0,80.41387939453125,98.0,1.4195387363433838,-0.0,1498.814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.9025207757949828,0.2830833196640014,0.2552061975002289,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.9990000128746032,0.3954336047172546,0.3644267320632934,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.9358429312705994,0.3119257986545563,0.2184573113918304,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.9777881503105164,0.3537605106830597,0.3351379930973053,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270690917969,0.8587476015090942,0.2439866662025451,1.1008468866348269,291.0271301269531,291.0260009765625,289.25,286.8980712890625,291.0316162109375,297.2371826171875,291.02752685546875,1.0,0.4911455810070038,1.0,1.0,0.2809382081031799,1.0,-2.730175495147705,2.121523141860962,0.6086524128913879,1.5030721426010132,0.0,0.0,0.0,84.4974365234375,116.0,4.985449314117432,-0.0,1552.570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.9025207757949828,0.2830833196640014,0.2552061975002289,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.9990000128746032,0.3954336047172546,0.3644267320632934,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.027099609375,0.9358429312705994,0.3119257986545563,0.2184573113918304,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.9777881503105164,0.3537605106830597,0.3351379930973053,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270690917969,0.8587476015090942,0.2439866662025451,1.1008468866348269,291.0271301269531,291.0260009765625,289.25,286.8980712890625,291.0316162109375,297.2371826171875,291.02752685546875,1.0,0.4911455810070038,1.0,1.0,0.2809382081031799,1.0,-2.730175495147705,2.121523141860962,0.6086524128913879,1.5030721426010132,0.0,0.0,0.0,84.4974365234375,116.0,4.985449314117432,-0.0,1552.570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.865034818649292,0.2837914526462555,0.2562516927719116,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.9730207920074464,0.3956993520259857,0.375235378742218,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.8940542340278625,0.3131960332393646,0.2196584343910217,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.9362421631813048,0.355053573846817,0.3367849290370941,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.8248662352561951,0.2439715564250946,1.1028475761413574,291.032958984375,291.0260009765625,289.25,286.91015625,291.0360107421875,297.2308044433594,291.0331420898437,1.0,0.5014895796775818,1.0,1.0,0.2810740768909454,1.0,-2.7499918937683105,2.134971141815185,0.6150206923484802,1.5124626159667969,0.0,0.0,0.0,95.65746307373048,134.0,6.067841529846191,-0.0,1633.377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.865034818649292,0.2837914526462555,0.2562516927719116,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.9730207920074464,0.3956993520259857,0.375235378742218,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.8940542340278625,0.3131960332393646,0.2196584343910217,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.032958984375,0.9362421631813048,0.355053573846817,0.3367849290370941,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.8248662352561951,0.2439715564250946,1.1028475761413574,291.032958984375,291.0260009765625,289.25,286.91015625,291.0360107421875,297.2308044433594,291.0331420898437,1.0,0.5014895796775818,1.0,1.0,0.2810740768909454,1.0,-2.7499918937683105,2.134971141815185,0.6150206923484802,1.5124626159667969,0.0,0.0,0.0,95.65746307373048,134.0,6.067841529846191,-0.0,1633.377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8284746408462524,0.2844157814979553,0.2573756277561188,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.9260311722755432,0.3964232504367828,0.376359075307846,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8547530770301819,0.3143971860408783,0.2209307998418808,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8910554051399231,0.356276124715805,0.3385270833969116,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.7882242798805237,0.243873730301857,1.1052274703979492,291.0342712402344,291.0260009765625,289.25,286.9210510253906,291.03570556640625,297.226806640625,291.0343322753906,1.0,0.5129047632217407,1.0,1.0,0.2808812260627746,1.0,-2.759457588195801,2.1421139240264893,0.6173437833786011,1.5173749923706057,0.0,0.0,0.0,110.75502014160156,152.0,2.835127353668213,-0.0,1718.0877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8284746408462524,0.2844157814979553,0.2573756277561188,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.9260311722755432,0.3964232504367828,0.376359075307846,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8547530770301819,0.3143971860408783,0.2209307998418808,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8910554051399231,0.356276124715805,0.3385270833969116,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.7882242798805237,0.243873730301857,1.1052274703979492,291.0342712402344,291.0260009765625,289.25,286.9210510253906,291.03570556640625,297.226806640625,291.0343322753906,1.0,0.5129047632217407,1.0,1.0,0.2808812260627746,1.0,-2.759457588195801,2.1421139240264893,0.6173437833786011,1.5173749923706057,0.0,0.0,0.0,110.75502014160156,152.0,2.835127353668213,-0.0,1718.0877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.7985338568687439,0.2849883735179901,0.258501797914505,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.8887230157852173,0.3974632322788238,0.3779148161411285,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.8250612020492554,0.315558522939682,0.2222138196229934,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.8578904271125793,0.3574552834033966,0.3402809202671051,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.7581455111503601,0.2437326610088348,1.107655048370361,291.0348815917969,291.0260009765625,289.25,286.9305725097656,291.0357971191406,297.2244873046875,291.0349426269531,1.0,0.5250305533409119,1.0,1.0,0.2806884050369262,1.0,-2.769247531890869,2.149503469467163,0.6197441220283508,1.5225509405136108,0.0,0.0,0.0,127.22079467773438,155.0,1.4171584844589231,-0.0,1810.49609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.7985338568687439,0.2849883735179901,0.258501797914505,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.8887230157852173,0.3974632322788238,0.3779148161411285,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.8250612020492554,0.315558522939682,0.2222138196229934,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.8578904271125793,0.3574552834033966,0.3402809202671051,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.7581455111503601,0.2437326610088348,1.107655048370361,291.0348815917969,291.0260009765625,289.25,286.9305725097656,291.0357971191406,297.2244873046875,291.0349426269531,1.0,0.5250305533409119,1.0,1.0,0.2806884050369262,1.0,-2.769247531890869,2.149503469467163,0.6197441220283508,1.5225509405136108,0.0,0.0,0.0,127.22079467773438,155.0,1.4171584844589231,-0.0,1810.49609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7886828184127808,0.2852605283260345,0.2589757442474365,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.8778771758079529,0.3980368971824646,0.3786793351173401,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.8159486055374146,0.3161278069019317,0.2227884531021118,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.8480157852172852,0.3580312430858612,0.3410655558109283,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7490535378456116,0.2436490058898925,1.1084331274032593,291.0351257324219,291.0260009765625,289.25,286.9347839355469,291.0357360839844,297.2236328125,291.03515625,1.0,0.5293084979057312,1.0,1.0,0.2805919945240021,1.0,-2.7733068466186523,2.1526095867156982,0.6206971406936646,1.5247702598571775,0.0,0.0,0.0,133.4352264404297,155.0,1.0039033889770508,-0.0,1846.1016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.7814568281173706,0.2855320870876312,0.2594009339809418,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.8700332045555115,0.3986328542232513,0.3794207572937011,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.8090702891349792,0.3166966736316681,0.2233256697654724,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.8409274220466614,0.3586044311523437,0.3417976200580597,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350036621094,0.7424302101135254,0.2435632199048996,1.1089634895324707,291.03497314453125,291.0260009765625,289.25,286.9385681152344,291.0349426269531,297.22296142578125,291.03497314453125,1.0,0.5329049825668335,1.0,1.0,0.2804076075553894,1.0,-2.776872396469116,2.155601501464844,0.6212708353996277,1.5269659757614136,0.0,0.0,0.0,138.4330596923828,143.0,0.192631721496582,-0.0,1875.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7797185182571411,0.2860892415046692,0.259950190782547,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.8684404492378235,0.3998708426952362,0.3806292712688446,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8077518939971924,0.3178457915782928,0.2241650223731994,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8395183682441711,0.3597530424594879,0.3429356813430786,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7403258085250854,0.2433985769748687,1.108493685722351,291.0336303710937,291.0260009765625,289.25,286.9449462890625,291.0326843261719,297.2220153808594,291.0335693359375,1.0,0.5339959859848022,1.0,1.0,0.2800388634204864,1.0,-2.7808005809783936,2.159370422363281,0.6214302778244019,1.529895544052124,0.0,0.0,0.0,140.1097869873047,131.0,-1.459788203239441,-0.0,1889.35693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7797185182571411,0.2860892415046692,0.259950190782547,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.8684404492378235,0.3998708426952362,0.3806292712688446,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8077518939971924,0.3178457915782928,0.2241650223731994,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8395183682441711,0.3597530424594879,0.3429356813430786,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7403258085250854,0.2433985769748687,1.108493685722351,291.0336303710937,291.0260009765625,289.25,286.9449462890625,291.0326843261719,297.2220153808594,291.0335693359375,1.0,0.5339959859848022,1.0,1.0,0.2800388634204864,1.0,-2.7808005809783936,2.159370422363281,0.6214302778244019,1.529895544052124,0.0,0.0,0.0,140.1097869873047,131.0,-1.459788203239441,-0.0,1889.35693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.7865564823150635,0.2866939604282379,0.2603217363357544,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.876330554485321,0.401166707277298,0.3816677629947662,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8149625062942505,0.3190370798110962,0.2248623520135879,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8466933965682983,0.3609301149845123,0.3438687324523926,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.7456628680229187,0.2432731389999389,1.107093334197998,291.0315856933594,291.0260009765625,289.25,286.94952392578125,291.0301208496094,297.2216796875,291.031494140625,1.0,0.531409740447998,1.0,1.0,0.2796700894832611,1.0,-2.782773017883301,2.1617743968963623,0.6209987998008728,1.531868577003479,0.0,0.0,0.0,135.97935485839844,119.0,-2.536554336547852,-0.0,1872.8492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.7865564823150635,0.2866939604282379,0.2603217363357544,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.876330554485321,0.401166707277298,0.3816677629947662,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8149625062942505,0.3190370798110962,0.2248623520135879,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8466933965682983,0.3609301149845123,0.3438687324523926,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.7456628680229187,0.2432731389999389,1.107093334197998,291.0315856933594,291.0260009765625,289.25,286.94952392578125,291.0301208496094,297.2216796875,291.031494140625,1.0,0.531409740447998,1.0,1.0,0.2796700894832611,1.0,-2.782773017883301,2.1617743968963623,0.6209987998008728,1.531868577003479,0.0,0.0,0.0,135.97935485839844,119.0,-2.536554336547852,-0.0,1872.8492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03765869140625,0.8120904564857483,0.2918913662433624,0.2635764181613922,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377502441406,0.9044654965400696,0.4071718156337738,0.3857954442501068,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376892089844,0.8394548892974854,0.3249488770961761,0.2278500497341156,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377197265625,0.8730420470237732,0.3668521046638489,0.3479081690311432,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.7689891457557678,0.2482454180717468,1.121475100517273,291.0377502441406,291.0260009765625,289.25,286.95269775390625,291.0447998046875,297.2647399902344,291.0384216308594,1.0,0.5285351872444153,1.0,1.0,0.2794133424758911,1.0,-2.817334651947021,2.186793327331543,0.6305413246154785,1.548681616783142,0.0,0.0,0.0,124.44114685058594,107.0,8.012808799743652,-0.0,1871.8861083984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03765869140625,0.8120904564857483,0.2918913662433624,0.2635764181613922,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377502441406,0.9044654965400696,0.4071718156337738,0.3857954442501068,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376892089844,0.8394548892974854,0.3249488770961761,0.2278500497341156,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377197265625,0.8730420470237732,0.3668521046638489,0.3479081690311432,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03759765625,0.7689891457557678,0.2482454180717468,1.121475100517273,291.0377502441406,291.0260009765625,289.25,286.95269775390625,291.0447998046875,297.2647399902344,291.0384216308594,1.0,0.5285351872444153,1.0,1.0,0.2794133424758911,1.0,-2.817334651947021,2.186793327331543,0.6305413246154785,1.548681616783142,0.0,0.0,0.0,124.44114685058594,107.0,8.012808799743652,-0.0,1871.8861083984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.8410937786102295,0.2954968810081482,0.2666105031967163,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0485534667969,0.9435395002365112,0.4118299782276153,0.3899177610874176,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484924316406,0.8710418343544006,0.3295207321643829,0.2308396250009536,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04852294921875,0.9072647094726562,0.3714550137519836,0.3519804775714874,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484313964844,0.7997326254844666,0.2522405683994293,1.137884497642517,291.0485534667969,291.0260009765625,289.25,286.9549560546875,291.05615234375,297.2893371582031,291.0491027832031,1.0,0.5258088111877441,1.0,1.0,0.2791565656661987,1.0,-2.854154586791992,2.213317632675171,0.6408368945121765,1.5671128034591677,0.0,0.0,0.0,112.67771911621094,95.0,12.424446105957031,-0.0,1873.170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.8410937786102295,0.2954968810081482,0.2666105031967163,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0485534667969,0.9435395002365112,0.4118299782276153,0.3899177610874176,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484924316406,0.8710418343544006,0.3295207321643829,0.2308396250009536,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04852294921875,0.9072647094726562,0.3714550137519836,0.3519804775714874,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484313964844,0.7997326254844666,0.2522405683994293,1.137884497642517,291.0485534667969,291.0260009765625,289.25,286.9549560546875,291.05615234375,297.2893371582031,291.0491027832031,1.0,0.5258088111877441,1.0,1.0,0.2791565656661987,1.0,-2.854154586791992,2.213317632675171,0.6408368945121765,1.5671128034591677,0.0,0.0,0.0,112.67771911621094,95.0,12.424446105957031,-0.0,1873.170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.8572830557823181,0.2969430983066559,0.2677635848522186,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.9639852046966552,0.4138495028018951,0.391655832529068,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05303955078125,0.8891226649284363,0.3315013945102691,0.23209810256958,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.928197741508484,0.3734447062015533,0.3536935746669769,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.052978515625,0.8161522150039673,0.2539575695991516,1.144795536994934,291.0531005859375,291.0260009765625,289.25,286.95574951171875,291.0602111816406,297.29754638671875,291.0535583496094,1.0,0.5242697596549988,1.0,1.0,0.2790282070636749,1.0,-2.869511127471924,2.224445104598999,0.6450660228729248,1.5748673677444458,0.0,0.0,0.0,107.1031723022461,95.0,12.322509765625,-0.0,1870.389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.8758127093315125,0.298241376876831,0.2687629163265228,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05621337890625,0.9836819767951964,0.415730744600296,0.3932482302188873,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.9095648527145386,0.3333460986614227,0.2332505881786346,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05621337890625,0.9514113068580629,0.3752927482128143,0.3552581071853637,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.8330988883972168,0.2555291950702667,1.1510164737701416,291.05621337890625,291.0260009765625,289.25,286.9563903808594,291.06109619140625,297.3039855957031,291.05645751953125,1.0,0.5225982069969177,1.0,1.0,0.2785603404045105,1.0,-2.883371591567993,2.23543381690979,0.6479378342628479,1.5828100442886353,0.0,0.0,0.0,101.60477447509766,98.0,9.96839427947998,-0.0,1865.5367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.8966784477233887,0.3005220592021942,0.2706886529922485,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.9990000128746032,0.4192152321338653,0.3938626646995544,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.9348887801170348,0.336722731590271,0.2355089783668518,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.9744933247566224,0.378663420677185,0.3583107590675354,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.8523523211479187,0.2583053410053253,1.16295325756073,291.0586242675781,291.0260009765625,289.25,286.9570617675781,291.0607604980469,297.31304931640625,291.0587463378906,1.0,0.5233302116394043,1.0,1.0,0.277624636888504,1.0,-2.9076669216156006,2.2551491260528564,0.6525176763534546,1.597267508506775,0.0,0.0,0.0,97.08969116210938,101.0,4.83905839920044,-0.0,1881.9393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.8966784477233887,0.3005220592021942,0.2706886529922485,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.9990000128746032,0.4192152321338653,0.3938626646995544,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.9348887801170348,0.336722731590271,0.2355089783668518,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.9744933247566224,0.378663420677185,0.3583107590675354,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.8523523211479187,0.2583053410053253,1.16295325756073,291.0586242675781,291.0260009765625,289.25,286.9570617675781,291.0607604980469,297.31304931640625,291.0587463378906,1.0,0.5233302116394043,1.0,1.0,0.277624636888504,1.0,-2.9076669216156006,2.2551491260528564,0.6525176763534546,1.597267508506775,0.0,0.0,0.0,97.08969116210938,101.0,4.83905839920044,-0.0,1881.9393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.9020113348960876,0.3025018572807312,0.2724805176258087,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.9990000128746032,0.4229898452758789,0.3897339403629303,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.9419934749603271,0.339775025844574,0.2376522272825241,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.98006671667099,0.3816997110843658,0.3611967861652374,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.8579006195068359,0.2606667578220367,1.1737600564956665,291.057861328125,291.0260009765625,289.25,286.95709228515625,291.05810546875,297.3201904296875,291.057861328125,1.0,0.5254098773002625,1.0,1.0,0.2766889035701751,1.0,-2.923392534255981,2.2688894271850586,0.6545029878616333,1.6075360774993896,0.0,0.0,0.0,96.82352447509766,104.0,0.4280434250831604,-0.0,1906.4566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.9020113348960876,0.3025018572807312,0.2724805176258087,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.9990000128746032,0.4229898452758789,0.3897339403629303,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.9419934749603271,0.339775025844574,0.2376522272825241,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.98006671667099,0.3816997110843658,0.3611967861652374,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.8579006195068359,0.2606667578220367,1.1737600564956665,291.057861328125,291.0260009765625,289.25,286.95709228515625,291.05810546875,297.3201904296875,291.057861328125,1.0,0.5254098773002625,1.0,1.0,0.2766889035701751,1.0,-2.923392534255981,2.2688894271850586,0.6545029878616333,1.6075360774993896,0.0,0.0,0.0,96.82352447509766,104.0,0.4280434250831604,-0.0,1906.4566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545349121094,0.9039000868797302,0.3043197095394134,0.2741368412971496,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05450439453125,0.9990000128746032,0.4268223941326141,0.3897333741188049,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05450439453125,0.9450061321258544,0.3426291346549988,0.2396660298109054,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05450439453125,0.9822198748588562,0.3845314383506775,0.3639010488986969,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545654296875,0.8601959347724915,0.262742817401886,1.1833362579345703,291.05450439453125,291.0260009765625,289.25,286.9564819335937,291.052734375,297.3256530761719,291.05438232421875,1.0,0.528580367565155,1.0,1.0,0.2753583192825317,1.0,-2.9425604343414307,2.286183834075928,0.6563766002655029,1.620574116706848,0.0,0.0,0.0,97.56906127929688,107.0,-3.568955421447754,-0.0,1941.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
