time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884320,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545349121094,0.9039000868797302,0.3043197095394134,0.2741368412971496,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05450439453125,0.9990000128746032,0.4268223941326141,0.3897333741188049,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05450439453125,0.9450061321258544,0.3426291346549988,0.2396660298109054,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05450439453125,0.9822198748588562,0.3845314383506775,0.3639010488986969,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545654296875,0.8601959347724915,0.262742817401886,1.1833362579345703,291.05450439453125,291.0260009765625,289.25,286.9564819335937,291.052734375,297.3256530761719,291.05438232421875,1.0,0.528580367565155,1.0,1.0,0.2753583192825317,1.0,-2.9425604343414307,2.286183834075928,0.6563766002655029,1.620574116706848,0.0,0.0,0.0,97.56906127929688,107.0,-3.568955421447754,-0.0,1941.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.9032418131828308,0.3060238361358642,0.2757055461406708,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496826171875,0.9990000128746032,0.4303227365016937,0.3927869498729706,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.9450693726539612,0.3453346192836761,0.2415867894887924,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496826171875,0.9820034503936768,0.3872100710868835,0.3664748668670654,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497436523437,0.8600407242774963,0.2645921111106872,1.1919548511505127,291.0496826171875,291.0260009765625,289.25,286.95538330078125,291.04705810546875,297.3284912109375,291.0495300292969,1.0,0.5324845910072327,1.0,1.0,0.2740277647972107,1.0,-2.9638774394989014,2.3050661087036133,0.6588112711906433,1.6347368955612185,0.0,0.0,0.0,99.0434799194336,110.0,-5.884160041809082,-0.0,1984.5216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.9032418131828308,0.3060238361358642,0.2757055461406708,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496826171875,0.9990000128746032,0.4303227365016937,0.3927869498729706,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.9450693726539612,0.3453346192836761,0.2415867894887924,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496826171875,0.9820034503936768,0.3872100710868835,0.3664748668670654,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497436523437,0.8600407242774963,0.2645921111106872,1.1919548511505127,291.0496826171875,291.0260009765625,289.25,286.95538330078125,291.04705810546875,297.3284912109375,291.0495300292969,1.0,0.5324845910072327,1.0,1.0,0.2740277647972107,1.0,-2.9638774394989014,2.3050661087036133,0.6588112711906433,1.6347368955612185,0.0,0.0,0.0,99.0434799194336,110.0,-5.884160041809082,-0.0,1984.5216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470275878906,0.902224063873291,0.3068438172340393,0.2764653265476227,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469970703125,0.9990000128746032,0.43190398812294,0.3951621949672699,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470275878906,0.9442952275276184,0.3466437757015228,0.242519661784172,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469970703125,0.981248140335083,0.3885043561458587,0.367723137140274,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.8592847585678101,0.2654463946819305,1.195963978767395,291.0469970703125,291.0260009765625,289.25,286.9546203613281,291.0440673828125,297.3288879394531,291.0468444824219,1.0,0.5346327424049377,1.0,1.0,0.2733624577522278,1.0,-2.9750864505767822,2.314911127090454,0.6601752042770386,1.6421037912368774,0.0,0.0,0.0,99.98580169677734,110.0,-6.632786273956299,-0.0,2008.1461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447082519531,0.9008667469024658,0.3076471984386444,0.2772121429443359,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.044677734375,0.9990000128746032,0.4333673417568207,0.3979694843292236,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447082519531,0.9431173205375672,0.3479296565055847,0.2434375882148742,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447082519531,0.9801623225212096,0.3897745311260223,0.3689503967761993,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04473876953125,0.8581914305686951,0.2662610411643982,1.199802041053772,291.044677734375,291.0260009765625,289.25,286.95379638671875,291.0425109863281,297.32867431640625,291.0446472167969,1.0,0.5368765592575073,1.0,1.0,0.2729077637195587,1.0,-2.9865505695343018,2.324370861053467,0.662179708480835,1.649032711982727,0.0,0.0,0.0,101.03461456298828,113.0,-6.230627059936523,-0.0,2032.9090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412902832031,0.89741051197052,0.3092200458049774,0.278678834438324,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.9990000128746032,0.4359511435031891,0.4045751690864563,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412902832031,0.9398584961891174,0.3504493534564972,0.2452392280101776,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412902832031,0.9772241711616516,0.3922600746154785,0.3713560402393341,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04132080078125,0.8552641272544861,0.2677913010120392,1.2070426940917969,291.041259765625,291.0260009765625,289.25,286.9518127441406,291.0394287109375,297.32666015625,291.0412292480469,1.0,0.5415784120559692,1.0,1.0,0.2719983458518982,1.0,-3.0100154876708984,2.3436150550842285,0.6664003133773804,1.6631004810333252,0.0,0.0,0.0,103.38587951660156,116.0,-5.2200212478637695,-0.0,2085.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412902832031,0.89741051197052,0.3092200458049774,0.278678834438324,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.9990000128746032,0.4359511435031891,0.4045751690864563,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412902832031,0.9398584961891174,0.3504493534564972,0.2452392280101776,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412902832031,0.9772241711616516,0.3922600746154785,0.3713560402393341,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04132080078125,0.8552641272544861,0.2677913010120392,1.2070426940917969,291.041259765625,291.0260009765625,289.25,286.9518127441406,291.0394287109375,297.32666015625,291.0412292480469,1.0,0.5415784120559692,1.0,1.0,0.2719983458518982,1.0,-3.0100154876708984,2.3436150550842285,0.6664003133773804,1.6631004810333252,0.0,0.0,0.0,103.38587951660156,116.0,-5.2200212478637695,-0.0,2085.19482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378112792969,0.8932785391807556,0.3107543289661407,0.2801186144351959,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03778076171875,0.9990000128746032,0.4381124079227447,0.4121011793613434,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378112792969,0.9357420206069946,0.352911114692688,0.2470053881406784,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378112792969,0.9735063314437866,0.3946845233440399,0.3737106025218963,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.037841796875,0.851661741733551,0.2692107856273651,1.213805913925171,291.03778076171875,291.0260009765625,289.25,286.94952392578125,291.0360107421875,297.322998046875,291.0377197265625,1.0,0.5464673638343811,1.0,1.0,0.27108895778656,1.0,-3.033831119537353,2.3631396293640137,0.6706913709640503,1.6773784160614014,0.0,0.0,0.0,105.9991226196289,119.0,-4.979953765869141,-0.0,2140.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884800,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378112792969,0.8932785391807556,0.3107543289661407,0.2801186144351959,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03778076171875,0.9990000128746032,0.4381124079227447,0.4121011793613434,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378112792969,0.9357420206069946,0.352911114692688,0.2470053881406784,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378112792969,0.9735063314437866,0.3946845233440399,0.3737106025218963,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.037841796875,0.851661741733551,0.2692107856273651,1.213805913925171,291.03778076171875,291.0260009765625,289.25,286.94952392578125,291.0360107421875,297.322998046875,291.0377197265625,1.0,0.5464673638343811,1.0,1.0,0.27108895778656,1.0,-3.033831119537353,2.3631396293640137,0.6706913709640503,1.6773784160614014,0.0,0.0,0.0,105.9991226196289,119.0,-4.979953765869141,-0.0,2140.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8863909840583801,0.3122456967830658,0.2815574407577514,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.9958837032318116,0.4400279521942138,0.4165147840976715,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.9282754063606262,0.3553154170513153,0.2487599998712539,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.966743230819702,0.3970484137535095,0.3760467767715454,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8455665111541748,0.2705289721488952,1.2202907800674438,291.0357971191406,291.0260009765625,289.25,286.9469909667969,291.0346984863281,297.3184814453125,291.0357666015625,1.0,0.5512096285820007,1.0,1.0,0.270590990781784,1.0,-3.053522109985352,2.3785789012908936,0.6749434471130371,1.6885910034179688,0.0,0.0,0.0,109.38788604736328,122.0,-3.358197927474976,-0.0,2192.7822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8863909840583801,0.3122456967830658,0.2815574407577514,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.9958837032318116,0.4400279521942138,0.4165147840976715,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.9282754063606262,0.3553154170513153,0.2487599998712539,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.966743230819702,0.3970484137535095,0.3760467767715454,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8455665111541748,0.2705289721488952,1.2202907800674438,291.0357971191406,291.0260009765625,289.25,286.9469909667969,291.0346984863281,297.3184814453125,291.0357666015625,1.0,0.5512096285820007,1.0,1.0,0.270590990781784,1.0,-3.053522109985352,2.3785789012908936,0.6749434471130371,1.6885910034179688,0.0,0.0,0.0,109.38788604736328,122.0,-3.358197927474976,-0.0,2192.7822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.8790901303291321,0.3137066960334778,0.2829751670360565,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.9896572828292848,0.4421410858631134,0.4185579121112823,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.9202461838722228,0.357678085565567,0.2504897713661194,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.9591043591499328,0.3993675112724304,0.3783464729785919,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.8391040563583374,0.271770566701889,1.2264466285705566,291.033935546875,291.0260009765625,289.25,286.9443054199219,291.0330810546875,297.3148498535156,291.033935546875,1.0,0.5556139945983887,1.0,1.0,0.2700930535793304,1.0,-3.070040464401245,2.391756772994995,0.6782838106155396,1.6981661319732666,0.0,0.0,0.0,112.95560455322266,125.0,-2.788877248764038,-0.0,2241.02587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.8790901303291321,0.3137066960334778,0.2829751670360565,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.9896572828292848,0.4421410858631134,0.4185579121112823,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.9202461838722228,0.357678085565567,0.2504897713661194,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.9591043591499328,0.3993675112724304,0.3783464729785919,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.8391040563583374,0.271770566701889,1.2264466285705566,291.033935546875,291.0260009765625,289.25,286.9443054199219,291.0330810546875,297.3148498535156,291.033935546875,1.0,0.5556139945983887,1.0,1.0,0.2700930535793304,1.0,-3.070040464401245,2.391756772994995,0.6782838106155396,1.6981661319732666,0.0,0.0,0.0,112.95560455322266,125.0,-2.788877248764038,-0.0,2241.02587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.875857412815094,0.3144290447235107,0.283673882484436,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.9867665767669678,0.4432529211044311,0.4196407496929168,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.9167380928993224,0.3588480353355407,0.2513443231582641,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.9555963277816772,0.4005143940448761,0.3794811367988586,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.8362371921539307,0.272370308637619,1.2294102907180786,291.0330810546875,291.0260009765625,289.25,286.9429016113281,291.0323181152344,297.3133239746094,291.0330810546875,1.0,0.5577421188354492,1.0,1.0,0.2698440849781036,1.0,-3.078136920928955,2.398235559463501,0.6799014806747437,1.702878475189209,0.0,0.0,0.0,114.66197204589844,125.0,-2.604424238204956,-0.0,2264.6689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.8728387951850891,0.3151465654373169,0.2843667864799499,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.9839870929718018,0.4443833231925964,0.4207449555397033,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.9135052561759948,0.3600115180015564,0.2521930336952209,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.9522534012794496,0.4016537964344024,0.3806070387363434,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.8335520029067993,0.2729583382606506,1.2323118448257446,291.03253173828125,291.0260009765625,289.25,286.9414978027344,291.0322265625,297.3118896484375,291.0325622558594,1.0,0.5598338842391968,1.0,1.0,0.2696962356567383,1.0,-3.0861599445343018,2.40438175201416,0.6817780137062073,1.707275629043579,0.0,0.0,0.0,116.33145904541016,128.0,-1.985988736152649,-0.0,2288.098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.8673117160797119,0.3165713548660278,0.2857394814491272,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.9786810874938964,0.4466743767261505,0.4229873716831207,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.90773606300354,0.362324059009552,0.253877192735672,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.9459705352783204,0.4039151072502136,0.3828380107879638,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.8285995125770569,0.2741063237190246,1.237965106964111,291.0321655273437,291.0260009765625,289.25,286.9386901855469,291.0322570800781,297.3092956542969,291.0321960449219,1.0,0.5639317631721497,1.0,1.0,0.2694005966186523,1.0,-3.1020100116729736,2.4165031909942627,0.6855067014694214,1.7159405946731567,0.0,0.0,0.0,119.59148406982422,131.0,-0.922416627407074,-0.0,2334.521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.8673117160797119,0.3165713548660278,0.2857394814491272,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.9786810874938964,0.4466743767261505,0.4229873716831207,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.90773606300354,0.362324059009552,0.253877192735672,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.9459705352783204,0.4039151072502136,0.3828380107879638,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.8285995125770569,0.2741063237190246,1.237965106964111,291.0321655273437,291.0260009765625,289.25,286.9386901855469,291.0322570800781,297.3092956542969,291.0321960449219,1.0,0.5639317631721497,1.0,1.0,0.2694005966186523,1.0,-3.1020100116729736,2.4165031909942627,0.6855067014694214,1.7159405946731567,0.0,0.0,0.0,119.59148406982422,131.0,-0.922416627407074,-0.0,2334.521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8623122572898865,0.3179808557033539,0.2870965301990509,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.9736244082450868,0.448977917432785,0.4252466261386871,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.9027511477470398,0.3646174371242523,0.2555460333824157,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.9401212334632874,0.4061528742313385,0.3850442767143249,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8240553736686707,0.2752204835414886,1.2434498071670532,291.031982421875,291.0260009765625,289.25,286.9359130859375,291.0322570800781,297.306884765625,291.03204345703125,1.0,0.567937970161438,1.0,1.0,0.2691049575805664,1.0,-3.1176109313964844,2.4284563064575195,0.6891546845436096,1.7244913578033447,0.0,0.0,0.0,122.78070068359376,134.0,-0.4372799098491668,-0.0,2380.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8623122572898865,0.3179808557033539,0.2870965301990509,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.9736244082450868,0.448977917432785,0.4252466261386871,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.9027511477470398,0.3646174371242523,0.2555460333824157,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.9401212334632874,0.4061528742313385,0.3850442767143249,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8240553736686707,0.2752204835414886,1.2434498071670532,291.031982421875,291.0260009765625,289.25,286.9359130859375,291.0322570800781,297.306884765625,291.03204345703125,1.0,0.567937970161438,1.0,1.0,0.2691049575805664,1.0,-3.1176109313964844,2.4284563064575195,0.6891546845436096,1.7244913578033447,0.0,0.0,0.0,122.78070068359376,134.0,-0.4372799098491668,-0.0,2380.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.8577089309692383,0.3193727731704712,0.2884368300437927,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.9687395095825196,0.4512739181518554,0.4275009334087372,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.898278534412384,0.3668911159038543,0.2572000920772552,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.9346155524253844,0.4083663523197174,0.3872261941432953,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.8197886943817139,0.2763035893440246,1.248785376548767,291.0321350097656,291.0260009765625,289.25,286.9332580566406,291.0326538085937,297.3046264648437,291.0321960449219,1.0,0.5718702077865601,1.0,1.0,0.2688707709312439,1.0,-3.132960081100464,2.440058469772339,0.6929014921188354,1.73274564743042,0.0,0.0,0.0,125.92880249023438,137.0,0.0594322904944419,-0.0,2426.3037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.8577089309692383,0.3193727731704712,0.2884368300437927,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.9687395095825196,0.4512739181518554,0.4275009334087372,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.898278534412384,0.3668911159038543,0.2572000920772552,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.9346155524253844,0.4083663523197174,0.3872261941432953,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.8197886943817139,0.2763035893440246,1.248785376548767,291.0321350097656,291.0260009765625,289.25,286.9332580566406,291.0326538085937,297.3046264648437,291.0321960449219,1.0,0.5718702077865601,1.0,1.0,0.2688707709312439,1.0,-3.132960081100464,2.440058469772339,0.6929014921188354,1.73274564743042,0.0,0.0,0.0,125.92880249023438,137.0,0.0594322904944419,-0.0,2426.3037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.8534243106842041,0.3207464516162872,0.2897603511810303,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.9639899134635924,0.4535532593727112,0.4297404587268829,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.894099771976471,0.3691456019878387,0.2588402032852173,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.9294114708900452,0.4105558097362518,0.389384776353836,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.8157162666320801,0.2773583829402923,1.25398850440979,291.0324401855469,291.0260009765625,289.25,286.9307861328125,291.03302001953125,297.3024597167969,291.0325012207031,1.0,0.5757404565811157,1.0,1.0,0.2686366140842438,1.0,-3.148068904876709,2.451491117477417,0.6965777277946472,1.740881085395813,0.0,0.0,0.0,129.05226135253906,140.0,0.3006623387336731,-0.0,2471.8876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.8534243106842041,0.3207464516162872,0.2897603511810303,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.9639899134635924,0.4535532593727112,0.4297404587268829,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.894099771976471,0.3691456019878387,0.2588402032852173,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.9294114708900452,0.4105558097362518,0.389384776353836,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.8157162666320801,0.2773583829402923,1.25398850440979,291.0324401855469,291.0260009765625,289.25,286.9307861328125,291.03302001953125,297.3024597167969,291.0325012207031,1.0,0.5757404565811157,1.0,1.0,0.2686366140842438,1.0,-3.148068904876709,2.451491117477417,0.6965777277946472,1.740881085395813,0.0,0.0,0.0,129.05226135253906,140.0,0.3006623387336731,-0.0,2471.8876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.8513813614845276,0.3214265406131744,0.2904160916805267,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.9616557955741882,0.4546857178211212,0.4308536946773529,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.8921019434928894,0.3702660501003265,0.2596554756164551,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.9269111752510072,0.4116420149803161,0.3904559910297394,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.8137303590774536,0.2778763175010681,1.2565470933914185,291.0325927734375,291.0260009765625,289.25,286.9296569824219,291.033203125,297.3013610839844,291.0326538085937,1.0,0.5776559114456177,1.0,1.0,0.2685195207595825,1.0,-3.15553879737854,2.4571499824523926,0.6983888149261475,1.7449090480804443,0.0,0.0,0.0,130.6097869873047,140.0,0.3562395572662353,-0.0,2494.649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03271484375,0.8493999242782593,0.3221018016338348,0.2910676300525665,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03271484375,0.959349811077118,0.4558127522468567,0.4319620728492737,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03271484375,0.8901618123054504,0.3713817596435547,0.2604674696922302,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03271484375,0.9244797229766846,0.4127223491668701,0.3915217816829681,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03271484375,0.8117713332176208,0.2783880531787872,1.259077548980713,291.03271484375,291.0260009765625,289.25,286.9285888671875,291.03326416015625,297.3003234863281,291.03277587890625,1.0,0.5795590281486511,1.0,1.0,0.2683896124362945,1.0,-3.162955045700073,2.462809085845948,0.7001460194587708,1.748948097229004,0.0,0.0,0.0,132.1646728515625,143.0,0.3227547407150268,-0.0,2517.392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.845601499080658,0.3234368562698364,0.2923571467399597,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.9548159837722778,0.4580489099025726,0.4341623783111572,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.886436939239502,0.3735981285572052,0.2620811760425567,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.9198161959648132,0.4148644804954529,0.393636018037796,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.8079078793525696,0.2793924212455749,1.2640533447265625,291.0328369140625,291.0260009765625,289.25,286.9267578125,291.0333251953125,297.2982177734375,291.03289794921875,1.0,0.5833284854888916,1.0,1.0,0.268129825592041,1.0,-3.1776163578033447,2.474016189575196,0.7036003470420837,1.7569503784179688,0.0,0.0,0.0,135.26951599121094,146.0,0.2071006298065185,-0.0,2562.815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.845601499080658,0.3234368562698364,0.2923571467399597,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.9548159837722778,0.4580489099025726,0.4341623783111572,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.886436939239502,0.3735981285572052,0.2620811760425567,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.9198161959648132,0.4148644804954529,0.393636018037796,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.8079078793525696,0.2793924212455749,1.2640533447265625,291.0328369140625,291.0260009765625,289.25,286.9267578125,291.0333251953125,297.2982177734375,291.03289794921875,1.0,0.5833284854888916,1.0,1.0,0.268129825592041,1.0,-3.1776163578033447,2.474016189575196,0.7036003470420837,1.7569503784179688,0.0,0.0,0.0,135.26951599121094,146.0,0.2071006298065185,-0.0,2562.815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8419991135597229,0.3247501254081726,0.293627381324768,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.9503857493400574,0.4602594971656799,0.4363389909267425,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.882901132106781,0.3757937252521515,0.26368048787117,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.915417730808258,0.4169808030128479,0.3957261741161346,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.804092526435852,0.2803711295127868,1.2689143419265747,291.03289794921875,291.0260009765625,289.25,286.92529296875,291.0333251953125,297.2961120605469,291.032958984375,1.0,0.5870494246482849,1.0,1.0,0.2678700387477875,1.0,-3.192042112350464,2.485063076019287,0.7069790363311768,1.764840841293335,0.0,0.0,0.0,138.36965942382812,149.0,0.1058287993073463,-0.0,2608.136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8419991135597229,0.3247501254081726,0.293627381324768,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.9503857493400574,0.4602594971656799,0.4363389909267425,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.882901132106781,0.3757937252521515,0.26368048787117,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.915417730808258,0.4169808030128479,0.3957261741161346,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.804092526435852,0.2803711295127868,1.2689143419265747,291.03289794921875,291.0260009765625,289.25,286.92529296875,291.0333251953125,297.2961120605469,291.032958984375,1.0,0.5870494246482849,1.0,1.0,0.2678700387477875,1.0,-3.192042112350464,2.485063076019287,0.7069790363311768,1.764840841293335,0.0,0.0,0.0,138.36965942382812,149.0,0.1058287993073463,-0.0,2608.136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8385698795318604,0.3260409533977508,0.2948778867721557,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.9460614323616028,0.4624432921409607,0.4384908676147461,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8795372247695923,0.3779680132865906,0.2652651965618133,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.9112868309020996,0.4190707802772522,0.3977918028831482,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.80039381980896,0.2813245058059692,1.2736623287200928,291.0328063964844,291.0260009765625,289.25,286.9243469238281,291.0331420898437,297.2940368652344,291.0328674316406,1.0,0.5907230377197266,1.0,1.0,0.2675935626029968,1.0,-3.2062315940856934,2.4959990978240967,0.7102324366569519,1.772668480873108,0.0,0.0,0.0,141.4665985107422,152.0,-0.0714522823691368,-0.0,2653.350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8385698795318604,0.3260409533977508,0.2948778867721557,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.9460614323616028,0.4624432921409607,0.4384908676147461,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.8795372247695923,0.3779680132865906,0.2652651965618133,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.9112868309020996,0.4190707802772522,0.3977918028831482,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.80039381980896,0.2813245058059692,1.2736623287200928,291.0328063964844,291.0260009765625,289.25,286.9243469238281,291.0331420898437,297.2940368652344,291.0328674316406,1.0,0.5907230377197266,1.0,1.0,0.2675935626029968,1.0,-3.2062315940856934,2.4959990978240967,0.7102324366569519,1.772668480873108,0.0,0.0,0.0,141.4665985107422,152.0,-0.0714522823691368,-0.0,2653.350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.835293173789978,0.327309101819992,0.2961083948612213,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.9418455958366394,0.4645999372005462,0.4406175315380096,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.8763301372528076,0.3801209926605224,0.2668352127075195,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.9074267148971558,0.4211345314979553,0.3998329937458038,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.7968252897262573,0.2822533249855041,1.2783013582229614,291.0326232910156,291.0260009765625,289.25,286.9239501953125,291.03289794921875,297.2919616699219,291.0326843261719,1.0,0.594351053237915,1.0,1.0,0.2673170566558838,1.0,-3.220188856124878,2.506779432296753,0.7134095430374146,1.7803869247436523,0.0,0.0,0.0,144.56179809570312,155.0,-0.2134912312030792,-0.0,2698.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.835293173789978,0.327309101819992,0.2961083948612213,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.9418455958366394,0.4645999372005462,0.4406175315380096,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.8763301372528076,0.3801209926605224,0.2668352127075195,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.9074267148971558,0.4211345314979553,0.3998329937458038,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.7968252897262573,0.2822533249855041,1.2783013582229614,291.0326232910156,291.0260009765625,289.25,286.9239501953125,291.03289794921875,297.2919616699219,291.0326843261719,1.0,0.594351053237915,1.0,1.0,0.2673170566558838,1.0,-3.220188856124878,2.506779432296753,0.7134095430374146,1.7803869247436523,0.0,0.0,0.0,144.56179809570312,155.0,-0.2134912312030792,-0.0,2698.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8337066769599915,0.3279344141483307,0.2967159152030945,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.9397799968719482,0.465667724609375,0.4416710436344147,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8747818470001221,0.3811892569065094,0.2676145434379577,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.9056000113487244,0.422156274318695,0.4008440971374511,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.7950875759124756,0.282708466053009,1.2805795669555664,291.0325012207031,291.0260009765625,289.25,286.9239807128906,291.0327453613281,297.2909240722656,291.0325622558594,1.0,0.5961477756500244,1.0,1.0,0.2671788036823272,1.0,-3.227078437805176,2.5121090412139893,0.7149696350097656,1.7842036485671997,0.0,0.0,0.0,146.10862731933594,155.0,-0.2717403173446655,-0.0,2720.963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8321520686149597,0.3285537958145141,0.297318160533905,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.9377434253692628,0.4667282998561859,0.4427178502082824,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8732686042785645,0.3822519183158874,0.268390029668808,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.903843104839325,0.4231711328029632,0.4018488228321075,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.7933798432350159,0.2831574380397796,1.2828301191329956,291.0323791503906,291.0260009765625,289.25,286.9241943359375,291.0326232910156,297.2898864746094,291.0324401855469,1.0,0.5979329347610474,1.0,1.0,0.2670469582080841,1.0,-3.2339086532592773,2.5173795223236084,0.716529130935669,1.7879730463027954,0.0,0.0,0.0,147.6548614501953,158.0,-0.2939000725746155,-0.0,2743.432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.8291309475898743,0.3297742903232574,0.2985064089298248,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.9337599277496338,0.4688272178173065,0.444790631532669,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.870342493057251,0.384360134601593,0.2699291408061981,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.9005036354064941,0.4251796305179596,0.4038383364677429,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7900514006614685,0.2840368747711181,1.2872483730316162,291.0321350097656,291.0260009765625,289.25,286.92510986328125,291.0323486328125,297.2878112792969,291.0321960449219,1.0,0.6014682054519653,1.0,1.0,0.266783207654953,1.0,-3.2473859786987305,2.5277931690216064,0.7195926308631897,1.795421481132507,0.0,0.0,0.0,150.74520874023438,161.0,-0.3333642780780792,-0.0,2788.2470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
