time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886480,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.8291309475898743,0.3297742903232574,0.2985064089298248,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.9337599277496338,0.4688272178173065,0.444790631532669,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.870342493057251,0.384360134601593,0.2699291408061981,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.9005036354064941,0.4251796305179596,0.4038383364677429,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7900514006614685,0.2840368747711181,1.2872483730316162,291.0321350097656,291.0260009765625,289.25,286.92510986328125,291.0323486328125,297.2878112792969,291.0321960449219,1.0,0.6014682054519653,1.0,1.0,0.266783207654953,1.0,-3.2473859786987305,2.5277931690216064,0.7195926308631897,1.795421481132507,0.0,0.0,0.0,150.74520874023438,161.0,-0.3333642780780792,-0.0,2788.2470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8262162804603577,0.3309713304042816,0.2996738851070404,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.929901361465454,0.4708974659442901,0.4468367397785187,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.867543637752533,0.3864463269710541,0.2714530527591705,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8972939848899841,0.4271609187126159,0.4058025181293487,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.7868356704711914,0.2848932147026062,1.2915637493133545,291.0318603515625,291.0260009765625,289.25,286.92681884765625,291.03204345703125,297.2857360839844,291.0318908691406,1.0,0.6049595475196838,1.0,1.0,0.2665194869041443,1.0,-3.2606356143951416,2.538052082061768,0.722583532333374,1.8027596473693848,0.0,0.0,0.0,153.83309936523438,164.0,-0.3928502202033996,-0.0,2832.918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8262162804603577,0.3309713304042816,0.2996738851070404,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.929901361465454,0.4708974659442901,0.4468367397785187,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.867543637752533,0.3864463269710541,0.2714530527591705,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8972939848899841,0.4271609187126159,0.4058025181293487,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.7868356704711914,0.2848932147026062,1.2915637493133545,291.0318603515625,291.0260009765625,289.25,286.92681884765625,291.03204345703125,297.2857360839844,291.0318908691406,1.0,0.6049595475196838,1.0,1.0,0.2665194869041443,1.0,-3.2606356143951416,2.538052082061768,0.722583532333374,1.8027596473693848,0.0,0.0,0.0,153.83309936523438,164.0,-0.3928502202033996,-0.0,2832.918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8233932256698608,0.3321475386619568,0.3008228838443756,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.926170289516449,0.472942054271698,0.4488588571548462,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.864861786365509,0.3885129690170288,0.2729634642601013,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8941981792449951,0.4291179478168487,0.4077439606189728,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.7837266325950623,0.2857295572757721,1.2957898378372192,291.0316162109375,291.0260009765625,289.25,286.92938232421875,291.0318603515625,297.2836608886719,291.0316772460937,1.0,0.6084111928939819,1.0,1.0,0.266282856464386,1.0,-3.2736802101135254,2.5480897426605225,0.7255906462669373,1.8099167346954343,0.0,0.0,0.0,156.92132568359375,167.0,-0.3249833285808563,-0.0,2877.500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8233932256698608,0.3321475386619568,0.3008228838443756,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.926170289516449,0.472942054271698,0.4488588571548462,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.864861786365509,0.3885129690170288,0.2729634642601013,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8941981792449951,0.4291179478168487,0.4077439606189728,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.7837266325950623,0.2857295572757721,1.2957898378372192,291.0316162109375,291.0260009765625,289.25,286.92938232421875,291.0318603515625,297.2836608886719,291.0316772460937,1.0,0.6084111928939819,1.0,1.0,0.266282856464386,1.0,-3.2736802101135254,2.5480897426605225,0.7255906462669373,1.8099167346954343,0.0,0.0,0.0,156.92132568359375,167.0,-0.3249833285808563,-0.0,2877.500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.8206527233123779,0.3333017230033874,0.3019523322582245,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.9225764870643616,0.4749593734741211,0.4508554935455322,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8622937202453613,0.3905590176582336,0.2744596302509308,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8912143707275391,0.4310493171215057,0.4096613824367523,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.7807232141494751,0.28654545545578,1.2999242544174194,291.0314025878906,291.0260009765625,289.25,286.932861328125,291.0316467285156,297.2815856933594,291.0314636230469,1.0,0.6118217706680298,1.0,1.0,0.2660462558269501,1.0,-3.2865164279937744,2.5579822063446045,0.7285340428352356,1.8169690370559688,0.0,0.0,0.0,160.00643920898438,170.0,-0.3124386370182037,-0.0,2921.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.8206527233123779,0.3333017230033874,0.3019523322582245,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.9225764870643616,0.4749593734741211,0.4508554935455322,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8622937202453613,0.3905590176582336,0.2744596302509308,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8912143707275391,0.4310493171215057,0.4096613824367523,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03143310546875,0.7807232141494751,0.28654545545578,1.2999242544174194,291.0314025878906,291.0260009765625,289.25,286.932861328125,291.0316467285156,297.2815856933594,291.0314636230469,1.0,0.6118217706680298,1.0,1.0,0.2660462558269501,1.0,-3.2865164279937744,2.5579822063446045,0.7285340428352356,1.8169690370559688,0.0,0.0,0.0,160.00643920898438,170.0,-0.3124386370182037,-0.0,2921.950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.8193086385726929,0.3338700830936432,0.3025093674659729,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.9208312034606934,0.4759572446346283,0.4518437385559082,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.8610491156578064,0.3915738463401794,0.275202065706253,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.8897616267204285,0.4320048391819,0.4106106162071228,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03131103515625,0.7792589068412781,0.2869455814361572,1.3019566535949707,291.03131103515625,291.0260009765625,289.25,286.9349670410156,291.031494140625,297.28057861328125,291.0313415527344,1.0,0.6135114431381226,1.0,1.0,0.2659279406070709,1.0,-3.292853116989136,2.562873125076294,0.7299799919128418,1.820455431938172,0.0,0.0,0.0,161.54798889160156,170.0,-0.3247034847736358,-0.0,2944.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886960,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.8179798126220703,0.3344326913356781,0.3030612766742706,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.9191206097602844,0.4769479036331177,0.4528253674507141,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.8598293662071228,0.3925832509994507,0.2759408056735992,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.8883337378501892,0.4329536259174347,0.4115536510944366,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.777818500995636,0.2873407304286957,1.3039668798446655,291.0311889648437,291.0260009765625,289.25,286.93731689453125,291.03143310546875,297.279541015625,291.03125,1.0,0.6151909828186035,1.0,1.0,0.2658210098743438,1.0,-3.299137115478516,2.5676944255828857,0.7314428091049194,1.8238824605941768,0.0,0.0,0.0,163.08908081054688,173.0,-0.2894220948219299,-0.0,2966.247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.815362274646759,0.3355404436588287,0.3041496574878692,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.9158058166503906,0.4789075553417206,0.4547682702541351,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8574615120887756,0.3945857882499695,0.2774069905281067,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.885550320148468,0.4348309338092804,0.4134206473827362,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7750079035758972,0.288116306066513,1.307921290397644,291.0310363769531,291.0260009765625,289.25,286.9428405761719,291.0312805175781,297.2774963378906,291.0310974121094,1.0,0.6185197234153748,1.0,1.0,0.2656071782112121,1.0,-3.311546802520752,2.577223777770996,0.7343231439590454,1.8306536674499512,0.0,0.0,0.0,166.16946411132812,176.0,-0.2435422092676162,-0.0,3010.389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.815362274646759,0.3355404436588287,0.3041496574878692,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.9158058166503906,0.4789075553417206,0.4547682702541351,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8574615120887756,0.3945857882499695,0.2774069905281067,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.885550320148468,0.4348309338092804,0.4134206473827362,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7750079035758972,0.288116306066513,1.307921290397644,291.0310363769531,291.0260009765625,289.25,286.9428405761719,291.0312805175781,297.2774963378906,291.0310974121094,1.0,0.6185197234153748,1.0,1.0,0.2656071782112121,1.0,-3.311546802520752,2.577223777770996,0.7343231439590454,1.8306536674499512,0.0,0.0,0.0,166.16946411132812,176.0,-0.2435422092676162,-0.0,3010.389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.8127890825271606,0.3366267085075378,0.3052191138267517,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.912635862827301,0.4808404147624969,0.4566862881183624,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.8551838994026184,0.3965681791305542,0.2788593471050262,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.88285893201828,0.4366832673549652,0.4152644574642181,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.7722876071929932,0.2888743579387665,1.311798095703125,291.0308837890625,291.0260009765625,289.25,286.94952392578125,291.0310974121094,297.27545166015625,291.0309143066406,1.0,0.6218117475509644,1.0,1.0,0.265393316745758,1.0,-3.323765516281128,2.586622476577759,0.7371428608894348,1.8373302221298216,0.0,0.0,0.0,169.24916076660156,179.0,-0.2554525732994079,-0.0,3054.4189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.8127890825271606,0.3366267085075378,0.3052191138267517,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.912635862827301,0.4808404147624969,0.4566862881183624,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.8551838994026184,0.3965681791305542,0.2788593471050262,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.88285893201828,0.4366832673549652,0.4152644574642181,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.7722876071929932,0.2888743579387665,1.311798095703125,291.0308837890625,291.0260009765625,289.25,286.94952392578125,291.0310974121094,297.27545166015625,291.0309143066406,1.0,0.6218117475509644,1.0,1.0,0.265393316745758,1.0,-3.323765516281128,2.586622476577759,0.7371428608894348,1.8373302221298216,0.0,0.0,0.0,169.24916076660156,179.0,-0.2554525732994079,-0.0,3054.4189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.8102467656135559,0.3376882970333099,0.3062675893306732,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.9096112251281738,0.4827429354190826,0.4585769474506378,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8529883027076721,0.3985274136066437,0.2802963852882385,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8802521824836731,0.4385074079036712,0.4170827567577362,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.7696515917778015,0.2896133065223694,1.3155925273895264,291.0301208496094,291.02801513671875,289.2483825683594,286.9569091796875,291.0297546386719,297.2734069824219,291.0301208496094,1.0,0.6250654458999634,1.0,1.0,0.2651970684528351,1.0,-3.33577847480774,2.5958261489868164,0.7399522662162781,1.8438522815704343,0.0,0.0,0.0,172.32809448242188,182.0,-1.05034339427948,-0.0,3098.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.8102467656135559,0.3376882970333099,0.3062675893306732,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.9096112251281738,0.4827429354190826,0.4585769474506378,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8529883027076721,0.3985274136066437,0.2802963852882385,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8802521824836731,0.4385074079036712,0.4170827567577362,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.7696515917778015,0.2896133065223694,1.3155925273895264,291.0301208496094,291.02801513671875,289.2483825683594,286.9569091796875,291.0297546386719,297.2734069824219,291.0301208496094,1.0,0.6250654458999634,1.0,1.0,0.2651970684528351,1.0,-3.33577847480774,2.5958261489868164,0.7399522662162781,1.8438522815704343,0.0,0.0,0.0,172.32809448242188,182.0,-1.05034339427948,-0.0,3098.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8077053427696228,0.3387143611907959,0.3072879910469055,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9067147970199584,0.4846047461032867,0.4604330956935882,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8508511185646057,0.40045365691185,0.2817131280899048,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8777064681053162,0.4402937889099121,0.4188691079616546,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.7670794725418091,0.290326863527298,1.3192859888076782,291.02740478515625,291.0339050292969,289.2436218261719,286.9645690917969,291.0259094238281,297.2712707519531,291.0273132324219,1.0,0.6282778382301331,1.0,1.0,0.2650008201599121,1.0,-3.347532033920288,2.6048476696014404,0.7426844835281372,1.850248098373413,0.0,0.0,0.0,175.41387939453125,185.0,-3.2540838718414307,-0.0,3141.918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8077053427696228,0.3387143611907959,0.3072879910469055,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9067147970199584,0.4846047461032867,0.4604330956935882,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8508511185646057,0.40045365691185,0.2817131280899048,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8777064681053162,0.4402937889099121,0.4188691079616546,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.7670794725418091,0.290326863527298,1.3192859888076782,291.02740478515625,291.0339050292969,289.2436218261719,286.9645690917969,291.0259094238281,297.2712707519531,291.0273132324219,1.0,0.6282778382301331,1.0,1.0,0.2650008201599121,1.0,-3.347532033920288,2.6048476696014404,0.7426844835281372,1.850248098373413,0.0,0.0,0.0,175.41387939453125,185.0,-3.2540838718414307,-0.0,3141.918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.8064222931861877,0.3392094075679779,0.3077835440635681,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252380371094,0.9053069949150084,0.4855156540870666,0.461343914270401,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252380371094,0.8497947454452515,0.4014000296592712,0.2824109494686126,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252380371094,0.8764464855194092,0.4411683678627014,0.4197462499141693,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.7658085823059082,0.2906708717346191,1.321081519126892,291.0252380371094,291.0382080078125,289.2401733398437,286.96844482421875,291.0231018066406,297.2701110839844,291.02508544921875,1.0,0.6298655271530151,1.0,1.0,0.2649026811122894,1.0,-3.35327696800232,2.6092658042907715,0.7440112829208374,1.8533827066421509,0.0,0.0,0.0,176.96212768554688,185.0,-4.600376605987549,-0.0,3163.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232849121094,0.8051285147666931,0.3396936058998108,0.3082694411277771,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.9039263725280762,0.4864144325256347,0.4622434377670288,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232849121094,0.8487446308135986,0.4023362696170807,0.2831017673015594,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232849121094,0.8751934170722961,0.4420316219329834,0.4206128716468811,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0232849121094,0.7645461559295654,0.2910069823265075,1.322842717170715,291.02325439453125,291.0433654785156,289.2359924316406,286.9723815917969,291.02154541015625,297.2689208984375,291.023193359375,1.0,0.6314409375190735,1.0,1.0,0.265070766210556,1.0,-3.3589346408843994,2.612827777862549,0.7461069822311401,1.855683326721192,0.0,0.0,0.0,178.51466369628906,188.0,-4.732901573181152,-0.0,3185.123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195617675781,0.802562952041626,0.3406354188919067,0.3092153966426849,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01953125,0.9012582898139954,0.4881802201271057,0.4640107750892639,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01953125,0.8466830849647522,0.4041832983493805,0.2844643890857696,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01953125,0.8727288246154785,0.4437282979488373,0.4223164021968841,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195617675781,0.7620646357536316,0.2916585206985473,1.3262673616409302,291.01953125,291.0561218261719,289.2257080078125,286.9803771972656,291.0172424316406,297.2664794921875,291.0193786621094,1.0,0.6345524191856384,1.0,1.0,0.2654069066047668,1.0,-3.370004177093506,2.619664192199707,0.7503399848937988,1.8600506782531736,0.0,0.0,0.0,181.6200714111328,191.0,-5.332835674285889,-0.0,3227.869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195617675781,0.802562952041626,0.3406354188919067,0.3092153966426849,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01953125,0.9012582898139954,0.4881802201271057,0.4640107750892639,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01953125,0.8466830849647522,0.4041832983493805,0.2844643890857696,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01953125,0.8727288246154785,0.4437282979488373,0.4223164021968841,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195617675781,0.7620646357536316,0.2916585206985473,1.3262673616409302,291.01953125,291.0561218261719,289.2257080078125,286.9803771972656,291.0172424316406,297.2664794921875,291.0193786621094,1.0,0.6345524191856384,1.0,1.0,0.2654069066047668,1.0,-3.370004177093506,2.619664192199707,0.7503399848937988,1.8600506782531736,0.0,0.0,0.0,181.6200714111328,191.0,-5.332835674285889,-0.0,3227.869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.8000321984291077,0.3415347039699554,0.3101261556148529,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.8986450433731079,0.4898968040943146,0.4657347500324249,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.8446682095527649,0.4059897065162658,0.2858007848262787,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.870315670967102,0.4453788995742798,0.4239792823791504,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141906738281,0.7596377730369568,0.2922791838645935,1.3295625448226929,291.0141296386719,291.0719299316406,289.21295166015625,286.98846435546875,291.010986328125,297.263916015625,291.0139465332031,1.0,0.6376115083694458,1.0,1.0,0.2657430469989776,1.0,-3.3807435035705566,2.6262598037719727,0.7544836401939392,1.864253282546997,0.0,0.0,0.0,184.7269287109375,194.0,-7.092343807220459,-0.0,3270.132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01416015625,0.8000321984291077,0.3415347039699554,0.3101261556148529,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.8986450433731079,0.4898968040943146,0.4657347500324249,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.8446682095527649,0.4059897065162658,0.2858007848262787,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141296386719,0.870315670967102,0.4453788995742798,0.4239792823791504,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141906738281,0.7596377730369568,0.2922791838645935,1.3295625448226929,291.0141296386719,291.0719299316406,289.21295166015625,286.98846435546875,291.010986328125,297.263916015625,291.0139465332031,1.0,0.6376115083694458,1.0,1.0,0.2657430469989776,1.0,-3.3807435035705566,2.6262598037719727,0.7544836401939392,1.864253282546997,0.0,0.0,0.0,184.7269287109375,194.0,-7.092343807220459,-0.0,3270.132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146179199219,0.7975427508354187,0.3424107730388641,0.3110071420669555,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.8960826992988586,0.4915822148323059,0.4674206674098968,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.8427034020423889,0.4077728688716888,0.2871147394180298,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.8679580688476562,0.4470000565052032,0.4256064295768738,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146179199219,0.7572690844535828,0.2928808629512787,1.332746148109436,291.0146484375,291.0904846191406,289.197998046875,286.9966125488281,291.0154724121094,297.26141357421875,291.0148010253906,1.0,0.6406193971633911,1.0,1.0,0.2678015530109405,1.0,-3.391196727752685,2.627282857894897,0.7639140486717224,1.8629655838012693,0.0,0.0,0.0,187.8309326171875,197.0,-0.439117968082428,-0.0,3311.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146179199219,0.7975427508354187,0.3424107730388641,0.3110071420669555,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.8960826992988586,0.4915822148323059,0.4674206674098968,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.8427034020423889,0.4077728688716888,0.2871147394180298,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.8679580688476562,0.4470000565052032,0.4256064295768738,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146179199219,0.7572690844535828,0.2928808629512787,1.332746148109436,291.0146484375,291.0904846191406,289.197998046875,286.9966125488281,291.0154724121094,297.26141357421875,291.0148010253906,1.0,0.6406193971633911,1.0,1.0,0.2678015530109405,1.0,-3.391196727752685,2.627282857894897,0.7639140486717224,1.8629655838012693,0.0,0.0,0.0,187.8309326171875,197.0,-0.439117968082428,-0.0,3311.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.7952008247375488,0.3433029949665069,0.3118970692157745,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.893677294254303,0.4932741522789001,0.4691067337989807,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.8408819437026978,0.4095687568187713,0.2884334027767181,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.8657552599906921,0.4486270546913147,0.4272331595420837,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.755046010017395,0.2934933304786682,1.3359482288360596,291.0175476074219,291.11151123046875,289.1810302734375,287.0047912597656,291.0191955566406,297.25933837890625,291.0176696777344,1.0,0.643599271774292,1.0,1.0,0.2698600590229034,1.0,-3.40168833732605,2.628117799758911,0.7735704779624939,1.8614816665649407,0.0,0.0,0.0,190.8877410888672,200.0,2.621762752532959,-0.0,3353.7880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.7952008247375488,0.3433029949665069,0.3118970692157745,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.893677294254303,0.4932741522789001,0.4691067337989807,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.8408819437026978,0.4095687568187713,0.2884334027767181,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175476074219,0.8657552599906921,0.4486270546913147,0.4272331595420837,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.755046010017395,0.2934933304786682,1.3359482288360596,291.0175476074219,291.11151123046875,289.1810302734375,287.0047912597656,291.0191955566406,297.25933837890625,291.0176696777344,1.0,0.643599271774292,1.0,1.0,0.2698600590229034,1.0,-3.40168833732605,2.628117799758911,0.7735704779624939,1.8614816665649407,0.0,0.0,0.0,190.8877410888672,200.0,2.621762752532959,-0.0,3353.7880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01885986328125,0.7940713763237,0.3437491655349731,0.3123435080051422,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01885986328125,0.8925187587738037,0.4941173791885376,0.4699484705924988,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01885986328125,0.8400113582611084,0.4104663133621216,0.2890933454036712,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01885986328125,0.8646977543830872,0.4494382441043854,0.4280454814434051,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188293457031,0.7539781332015991,0.2938019037246704,1.3375614881515503,291.01885986328125,291.12286376953125,289.171875,287.00885009765625,291.02056884765625,297.2583923339844,291.0189819335937,1.0,0.6450828909873962,1.0,1.0,0.2708893120288849,1.0,-3.406948566436768,2.6285314559936523,0.7784170508384705,1.8607345819473269,0.0,0.0,0.0,192.40689086914065,200.0,3.061406135559082,-0.0,3374.784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.7929584980010986,0.3441969454288482,0.3127894103527069,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.8913776874542236,0.4949604570865631,0.4707880616188049,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.8391567468643188,0.4113652408123016,0.2897527813911438,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.8636582493782043,0.450249433517456,0.4288559257984161,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.7529299259185791,0.2941132485866546,1.339180827140808,291.0227966308594,291.134765625,289.16229248046875,287.0129089355469,291.0283203125,297.25750732421875,291.0233154296875,1.0,0.6465621590614319,1.0,1.0,0.2728757858276367,1.0,-3.412209987640381,2.626032829284668,0.7861772179603577,1.857086181640625,0.0,0.0,0.0,193.92532348632807,203.0,7.92993688583374,-0.0,3395.819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365295410156,0.7908737659454346,0.3451406955718994,0.3137107789516449,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.8892406821250916,0.4966878592967987,0.4724919497966766,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.8375774621963501,0.4132074415683746,0.2910925149917602,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.8617192506790161,0.4519105553627014,0.4305000007152557,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.7509666085243225,0.2947740256786346,1.3425376415252686,291.03662109375,291.1499938964844,289.1419982910156,287.02099609375,291.04461669921875,297.2563171386719,291.03717041015625,1.0,0.6495264172554016,1.0,1.0,0.2768487334251404,1.0,-3.422992706298828,2.6207611560821533,0.8022316694259644,1.849450707435608,0.0,0.0,0.0,196.91831970214844,206.0,15.89328384399414,-0.0,3438.419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365295410156,0.7908737659454346,0.3451406955718994,0.3137107789516449,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.8892406821250916,0.4966878592967987,0.4724919497966766,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365600585937,0.8375774621963501,0.4132074415683746,0.2910925149917602,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.8617192506790161,0.4519105553627014,0.4305000007152557,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.7509666085243225,0.2947740256786346,1.3425376415252686,291.03662109375,291.1499938964844,289.1419982910156,287.02099609375,291.04461669921875,297.2563171386719,291.03717041015625,1.0,0.6495264172554016,1.0,1.0,0.2768487334251404,1.0,-3.422992706298828,2.6207611560821533,0.8022316694259644,1.849450707435608,0.0,0.0,0.0,196.91831970214844,206.0,15.89328384399414,-0.0,3438.419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.7889617085456848,0.3461309671401977,0.3146768510341644,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513000488281,0.8872787952423096,0.4984551966190338,0.4742357730865478,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.836154580116272,0.4150936305522918,0.2924645245075226,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05126953125,0.8599492311477661,0.4536104798316955,0.4321823418140411,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511169433594,0.749169647693634,0.2954822480678558,1.346102952957153,291.0513000488281,291.1499938964844,289.120361328125,287.0289306640625,291.0602111816406,297.2557067871094,291.0518493652344,1.0,0.6525169610977173,1.0,1.0,0.280821681022644,1.0,-3.434213161468506,2.615718126296997,0.8184949159622192,1.841945052146912,0.0,0.0,0.0,199.86911010742188,209.0,19.081052780151367,-0.0,3482.055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.7889617085456848,0.3461309671401977,0.3146768510341644,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513000488281,0.8872787952423096,0.4984551966190338,0.4742357730865478,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.836154580116272,0.4150936305522918,0.2924645245075226,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05126953125,0.8599492311477661,0.4536104798316955,0.4321823418140411,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511169433594,0.749169647693634,0.2954822480678558,1.346102952957153,291.0513000488281,291.1499938964844,289.120361328125,287.0289306640625,291.0602111816406,297.2557067871094,291.0518493652344,1.0,0.6525169610977173,1.0,1.0,0.280821681022644,1.0,-3.434213161468506,2.615718126296997,0.8184949159622192,1.841945052146912,0.0,0.0,0.0,199.86911010742188,209.0,19.081052780151367,-0.0,3482.055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.7871554493904114,0.3471496105194092,0.3156696856021881,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.8854241371154785,0.5002468824386597,0.4760033786296844,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.8348268270492554,0.4170087277889251,0.293857216835022,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.8582836985588074,0.4553349316120147,0.4338885247707367,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.7474848628044128,0.2962290048599243,1.3498411178588867,291.0676574707031,291.1499938964844,289.0976257324219,287.0367431640625,291.0778503417969,297.25543212890625,291.0682983398437,1.0,0.6555355191230774,1.0,1.0,0.2851462662220001,1.0,-3.445756196975708,2.609708309173584,0.8360478281974792,1.8333970308303835,0.0,0.0,0.0,202.811767578125,212.0,21.976634979248047,-0.0,3526.668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.7871554493904114,0.3471496105194092,0.3156696856021881,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0676574707031,0.8854241371154785,0.5002468824386597,0.4760033786296844,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.8348268270492554,0.4170087277889251,0.293857216835022,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.8582836985588074,0.4553349316120147,0.4338885247707367,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.7474848628044128,0.2962290048599243,1.3498411178588867,291.0676574707031,291.1499938964844,289.0976257324219,287.0367431640625,291.0778503417969,297.25543212890625,291.0682983398437,1.0,0.6555355191230774,1.0,1.0,0.2851462662220001,1.0,-3.445756196975708,2.609708309173584,0.8360478281974792,1.8333970308303835,0.0,0.0,0.0,202.811767578125,212.0,21.976634979248047,-0.0,3526.668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845642089844,0.7854393720626831,0.3481923639774322,0.3166852295398712,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.8836607336997986,0.5020593404769897,0.4777914583683014,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846252441406,0.8335797190666199,0.4189498424530029,0.2952685952186584,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08465576171875,0.8567071557044983,0.4570806920528412,0.4356155693531036,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.7458986639976501,0.2970128953456878,1.3537476062774658,291.0846862792969,291.1499938964844,289.0740051269531,287.0443420410156,291.0951843261719,297.2554626464844,291.0853271484375,1.0,0.6585835218429565,1.0,1.0,0.2894708514213562,1.0,-3.4576010704040527,2.6037909984588623,0.8538100123405457,1.824858784675598,0.0,0.0,0.0,205.75323486328125,215.0,23.194679260253903,-0.0,3572.2734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
