time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11888640,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845642089844,0.7854393720626831,0.3481923639774322,0.3166852295398712,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.8836607336997986,0.5020593404769897,0.4777914583683014,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846252441406,0.8335797190666199,0.4189498424530029,0.2952685952186584,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08465576171875,0.8567071557044983,0.4570806920528412,0.4356155693531036,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.7458986639976501,0.2970128953456878,1.3537476062774658,291.0846862792969,291.1499938964844,289.0740051269531,287.0443420410156,291.0951843261719,297.2554626464844,291.0853271484375,1.0,0.6585835218429565,1.0,1.0,0.2894708514213562,1.0,-3.4576010704040527,2.6037909984588623,0.8538100123405457,1.824858784675598,0.0,0.0,0.0,205.75323486328125,215.0,23.194679260253903,-0.0,3572.2734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09307861328125,0.7846064567565918,0.3487187922000885,0.3171984553337097,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.8828045725822449,0.5029696822166443,0.4786902368068695,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931396484375,0.8329784870147705,0.419926643371582,0.295979231595993,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931701660156,0.8559438586235046,0.4579580724239349,0.4364841878414154,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.093017578125,0.7451350092887878,0.2974160611629486,1.355754256248474,291.0932006835937,291.1499938964844,289.0619201660156,287.0480651855469,291.1037292480469,297.2555236816406,291.0938415527344,1.0,0.6601172089576721,1.0,1.0,0.291633129119873,1.0,-3.4636123180389404,2.600865125656128,0.8627472519874573,1.8205941915512085,0.0,0.0,0.0,207.2270965576172,215.0,23.42514419555664,-0.0,3595.416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.7837876677513123,0.3492424190044403,0.3177126049995422,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.8819634318351746,0.5038768649101257,0.4795894920825958,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.8323900699615479,0.4209018349647522,0.2966911792755127,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.8551952838897705,0.4588330686092376,0.4373536705970764,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.7443885803222656,0.2978223264217376,1.3577852249145508,291.098876953125,291.1499938964844,289.0497131347656,287.0517272949219,291.1055908203125,297.2555847167969,291.09912109375,1.0,0.6616559624671936,1.0,1.0,0.2928527891635895,1.0,-3.469657182693481,2.600856065750122,0.8688010573387146,1.8192225694656368,0.0,0.0,0.0,208.7035217285156,218.0,18.65312385559082,-0.0,3618.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036071777344,0.7820861339569092,0.3502278625965118,0.318702757358551,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036376953125,0.8802194595336914,0.5056302547454834,0.4813482463359833,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036071777344,0.8311564326286316,0.4227981865406036,0.2980900406837463,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036376953125,0.8536428213119507,0.4605275988578796,0.4390572011470794,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7428619265556335,0.2986083328723907,1.3617947101593018,291.1036376953125,291.1499938964844,289.02496337890625,287.058837890625,291.10748291015625,297.2551574707031,291.1037902832031,1.0,0.6647249460220337,1.0,1.0,0.2952921092510223,1.0,-3.481518268585205,2.6010496616363525,0.880468487739563,1.816725730895996,0.0,0.0,0.0,211.7142791748047,221.0,10.04273796081543,-0.0,3665.427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036071777344,0.7820861339569092,0.3502278625965118,0.318702757358551,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036376953125,0.8802194595336914,0.5056302547454834,0.4813482463359833,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036071777344,0.8311564326286316,0.4227981865406036,0.2980900406837463,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036376953125,0.8536428213119507,0.4605275988578796,0.4390572011470794,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7428619265556335,0.2986083328723907,1.3617947101593018,291.1036376953125,291.1499938964844,289.02496337890625,287.058837890625,291.10748291015625,297.2551574707031,291.1037902832031,1.0,0.6647249460220337,1.0,1.0,0.2952921092510223,1.0,-3.481518268585205,2.6010496616363525,0.880468487739563,1.816725730895996,0.0,0.0,0.0,211.7142791748047,221.0,10.04273796081543,-0.0,3665.427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.7802916765213013,0.3511387407779693,0.3196263611316681,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8783882856369019,0.5073071718215942,0.4830362498760223,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8298410773277283,0.4246284961700439,0.299443632364273,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8520113229751587,0.4621514976024627,0.4406959116458893,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.7412787079811096,0.2993534505367279,1.3656412363052368,291.10662841796875,291.1499938964844,289.0,287.065673828125,291.10906982421875,297.25408935546875,291.1067810058594,1.0,0.6677542328834534,1.0,1.0,0.2977314293384552,1.0,-3.4928858280181885,2.6008670330047607,0.8920187950134277,1.8139253854751587,0.0,0.0,0.0,214.7908172607422,224.0,5.848431587219238,-0.0,3711.573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.7802916765213013,0.3511387407779693,0.3196263611316681,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8783882856369019,0.5073071718215942,0.4830362498760223,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8298410773277283,0.4246284961700439,0.299443632364273,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8520113229751587,0.4621514976024627,0.4406959116458893,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.7412787079811096,0.2993534505367279,1.3656412363052368,291.10662841796875,291.1499938964844,289.0,287.065673828125,291.10906982421875,297.25408935546875,291.1067810058594,1.0,0.6677542328834534,1.0,1.0,0.2977314293384552,1.0,-3.4928858280181885,2.6008670330047607,0.8920187950134277,1.8139253854751587,0.0,0.0,0.0,214.7908172607422,224.0,5.848431587219238,-0.0,3711.573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.7784538269042969,0.3519825637340545,0.3204936385154724,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.8765205144882202,0.5089128017425537,0.4846615791320801,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.828487753868103,0.4263975620269775,0.3007577359676361,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.8503470420837402,0.4637089669704437,0.4422763288021087,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.7396726012229919,0.3000560104846954,1.3693177700042725,291.1054077148437,291.1499938964844,288.9750366210937,287.0722045898437,291.10504150390625,297.2525634765625,291.1053466796875,1.0,0.6707319021224976,1.0,1.0,0.2994360327720642,1.0,-3.503788471221924,2.602696180343628,0.9010921120643616,1.8131953477859497,0.0,0.0,0.0,217.89859008789065,227.0,-0.1214301437139511,-0.0,3757.0458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889120,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.7784538269042969,0.3519825637340545,0.3204936385154724,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.8765205144882202,0.5089128017425537,0.4846615791320801,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.828487753868103,0.4263975620269775,0.3007577359676361,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.8503470420837402,0.4637089669704437,0.4422763288021087,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.7396726012229919,0.3000560104846954,1.3693177700042725,291.1054077148437,291.1499938964844,288.9750366210937,287.0722045898437,291.10504150390625,297.2525634765625,291.1053466796875,1.0,0.6707319021224976,1.0,1.0,0.2994360327720642,1.0,-3.503788471221924,2.602696180343628,0.9010921120643616,1.8131953477859497,0.0,0.0,0.0,217.89859008789065,227.0,-0.1214301437139511,-0.0,3757.0458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.7765607237815857,0.3527495265007019,0.3212935328483581,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.8746045827865601,0.5104354619979858,0.4862109720706939,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.827084481716156,0.4280943572521209,0.3020230531692505,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.8486390113830566,0.4651887416839599,0.4437858462333679,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.7380309104919434,0.3007050454616546,1.3727688789367676,291.1021423339844,291.1499938964844,288.9502868652344,287.0783996582031,291.1007385253906,297.25048828125,291.10205078125,1.0,0.6736403703689575,1.0,1.0,0.3011406362056732,1.0,-3.514103651046753,2.6041784286499023,0.909925103187561,1.8122183084487915,0.0,0.0,0.0,221.0363006591797,215.0,-3.3116843700408936,-0.0,3801.490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.7765607237815857,0.3527495265007019,0.3212935328483581,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.8746045827865601,0.5104354619979858,0.4862109720706939,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.827084481716156,0.4280943572521209,0.3020230531692505,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.8486390113830566,0.4651887416839599,0.4437858462333679,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.7380309104919434,0.3007050454616546,1.3727688789367676,291.1021423339844,291.1499938964844,288.9502868652344,287.0783996582031,291.1007385253906,297.25048828125,291.10205078125,1.0,0.6736403703689575,1.0,1.0,0.3011406362056732,1.0,-3.514103651046753,2.6041784286499023,0.909925103187561,1.8122183084487915,0.0,0.0,0.0,221.0363006591797,215.0,-3.3116843700408936,-0.0,3801.490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.7780637741088867,0.3531109988689422,0.3215714395046234,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.8764265179634094,0.5111706256866455,0.4868544042110443,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.828783392906189,0.4289207458496094,0.3025614023208618,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.8503426313400269,0.4659039676189422,0.4444107711315155,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003723144531,0.7393311262130737,0.301011711359024,1.373910903930664,291.1003112792969,291.1499938964844,288.9380798339844,287.0813293457031,291.0985412597656,297.24932861328125,291.1002197265625,1.0,0.6732779741287231,1.0,1.0,0.3019929528236389,1.0,-3.517988681793213,2.604027509689331,0.9139610528945924,1.811156988143921,0.0,0.0,0.0,219.8696746826172,215.0,-4.174241065979004,-0.0,3804.175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.7809067368507385,0.3534693419933319,0.3217890858650207,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.8797693848609924,0.5118970274925232,0.4874300062656402,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.8317899703979492,0.4297418892383575,0.3030519485473633,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.8534530997276306,0.4666112661361694,0.4449687898159027,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.7417936325073242,0.3013146519660949,1.3747540712356567,291.09869384765625,291.1499938964844,288.9259948730469,287.0841979980469,291.09716796875,297.2481994628906,291.0986328125,1.0,0.6722891330718994,1.0,1.0,0.3029565811157226,1.0,-3.521219253540039,2.603077888488769,0.9181414246559144,1.8094103336334229,0.0,0.0,0.0,217.2640838623047,203.0,-4.205117702484131,-0.0,3796.57177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.789278507232666,0.3541938960552215,0.3221358060836792,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8895071148872375,0.5133402943611145,0.4884718358516693,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8404439091682434,0.4313847422599792,0.3039592802524566,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8625563383102417,0.4680186808109283,0.4459775388240814,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.7490982413291931,0.3019260168075561,1.3759874105453491,291.09625244140625,291.1499938964844,288.9023742675781,287.0896301269531,291.0949401855469,297.24609375,291.09619140625,1.0,0.668979287147522,1.0,1.0,0.3048838675022125,1.0,-3.5266788005828857,2.6004302501678467,0.9262484312057496,1.80538296699524,0.0,0.0,0.0,209.5824737548828,191.0,-3.604968786239624,-0.0,3763.934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.789278507232666,0.3541938960552215,0.3221358060836792,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8895071148872375,0.5133402943611145,0.4884718358516693,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8404439091682434,0.4313847422599792,0.3039592802524566,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8625563383102417,0.4680186808109283,0.4459775388240814,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.7490982413291931,0.3019260168075561,1.3759874105453491,291.09625244140625,291.1499938964844,288.9023742675781,287.0896301269531,291.0949401855469,297.24609375,291.09619140625,1.0,0.668979287147522,1.0,1.0,0.3048838675022125,1.0,-3.5266788005828857,2.6004302501678467,0.9262484312057496,1.80538296699524,0.0,0.0,0.0,209.5824737548828,191.0,-3.604968786239624,-0.0,3763.934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.8005164265632629,0.354932963848114,0.3224209547042846,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.9025161266326904,0.514777660369873,0.4894287586212158,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.8520972728729248,0.4330339729785919,0.3048126399517059,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.8748879432678223,0.46942338347435,0.4469043910503387,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.759109616279602,0.3025542497634887,1.3769158124923706,291.0943908691406,291.1499938964844,288.879638671875,287.0946655273437,291.09344482421875,297.2442932128906,291.0943603515625,1.0,0.6645888090133667,1.0,1.0,0.3068111538887024,1.0,-3.531431198120117,2.597282648086548,0.9341485500335692,1.801023244857788,0.0,0.0,0.0,199.89501953125,179.0,-2.80518651008606,-0.0,3717.334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.8005164265632629,0.354932963848114,0.3224209547042846,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.9025161266326904,0.514777660369873,0.4894287586212158,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.8520972728729248,0.4330339729785919,0.3048126399517059,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.8748879432678223,0.46942338347435,0.4469043910503387,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.759109616279602,0.3025542497634887,1.3769158124923706,291.0943908691406,291.1499938964844,288.879638671875,287.0946655273437,291.09344482421875,297.2442932128906,291.0943603515625,1.0,0.6645888090133667,1.0,1.0,0.3068111538887024,1.0,-3.531431198120117,2.597282648086548,0.9341485500335692,1.801023244857788,0.0,0.0,0.0,199.89501953125,179.0,-2.80518651008606,-0.0,3717.334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.8139207363128662,0.3556904196739197,0.3226810097694397,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.9195565581321716,0.5162163972854614,0.4903425872325897,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.8666588664054871,0.4346956610679626,0.3056420087814331,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.8901681303977966,0.4708324074745178,0.4477909803390503,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.7716975808143616,0.3032068312168121,1.3777438402175903,291.0946960449219,291.1499938964844,288.8580017089844,287.0992736816406,291.0950927734375,297.2428283691406,291.0947570800781,1.0,0.6596172451972961,1.0,1.0,0.3090274035930633,1.0,-3.535903215408325,2.5929923057556152,0.9429107308387756,1.79561185836792,0.0,0.0,0.0,189.1317901611328,167.0,-0.1785408407449722,-0.0,3663.40869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.8139207363128662,0.3556904196739197,0.3226810097694397,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.9195565581321716,0.5162163972854614,0.4903425872325897,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.8666588664054871,0.4346956610679626,0.3056420087814331,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.8901681303977966,0.4708324074745178,0.4477909803390503,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.7716975808143616,0.3032068312168121,1.3777438402175903,291.0946960449219,291.1499938964844,288.8580017089844,287.0992736816406,291.0950927734375,297.2428283691406,291.0947570800781,1.0,0.6596172451972961,1.0,1.0,0.3090274035930633,1.0,-3.535903215408325,2.5929923057556152,0.9429107308387756,1.79561185836792,0.0,0.0,0.0,189.1317901611328,167.0,-0.1785408407449722,-0.0,3663.40869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966796875,0.8288515210151672,0.356473296880722,0.3229412138462066,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966796875,0.9408223032951356,0.5176661014556885,0.4912421703338623,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966796875,0.8843806385993958,0.4363783895969391,0.3064680397510528,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966796875,0.9086223244667052,0.4722546637058258,0.448665589094162,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966796875,0.7870227098464966,0.3038919568061828,1.3786017894744873,291.0966796875,291.1499938964844,288.83770751953125,287.1034545898437,291.09796142578125,297.2417297363281,291.0968017578125,1.0,0.6543381810188293,1.0,1.0,0.3112436532974243,1.0,-3.5403757095336914,2.5886569023132324,0.9517186284065248,1.7901827096939087,0.0,0.0,0.0,177.78384399414062,155.0,2.055422306060791,-0.0,3605.806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966796875,0.8288515210151672,0.356473296880722,0.3229412138462066,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966796875,0.9408223032951356,0.5176661014556885,0.4912421703338623,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966796875,0.8843806385993958,0.4363783895969391,0.3064680397510528,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966796875,0.9086223244667052,0.4722546637058258,0.448665589094162,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966796875,0.7870227098464966,0.3038919568061828,1.3786017894744873,291.0966796875,291.1499938964844,288.83770751953125,287.1034545898437,291.09796142578125,297.2417297363281,291.0968017578125,1.0,0.6543381810188293,1.0,1.0,0.3112436532974243,1.0,-3.5403757095336914,2.5886569023132324,0.9517186284065248,1.7901827096939087,0.0,0.0,0.0,177.78384399414062,155.0,2.055422306060791,-0.0,3605.806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.8372616767883301,0.3568733930587768,0.3230743408203125,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09820556640625,0.95245361328125,0.5183948874473572,0.4916904866695404,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09820556640625,0.8945413827896118,0.437227338552475,0.3068825304508209,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09820556640625,0.9200122356414796,0.4729706645011902,0.4491022825241089,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.795796811580658,0.3042470812797546,1.3790620565414429,291.09820556640625,291.1499938964844,288.828125,287.1053771972656,291.0998840332031,297.24127197265625,291.09832763671875,1.0,0.6516315340995789,1.0,1.0,0.312351793050766,1.0,-3.542652368545532,2.586511850357056,0.9561404585838318,1.7874903678894043,0.0,0.0,0.0,171.9786834716797,155.0,3.0526270866394043,-0.0,3576.254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998840332031,0.8465598821640015,0.3572783172130584,0.3232099711894989,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09991455078125,0.9644018411636353,0.519125759601593,0.4921387434005737,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998840332031,0.9056814312934875,0.4380806088447571,0.3072985708713531,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998840332031,0.9327927827835084,0.4736893773078918,0.4495395123958587,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.099853515625,0.8053570985794067,0.3046098947525024,1.379546880722046,291.09991455078125,291.1499938964844,288.8189697265625,287.107177734375,291.101806640625,297.2409362792969,291.1000366210937,1.0,0.6488982439041138,1.0,1.0,0.3134111762046814,1.0,-3.54496431350708,2.584540605545044,0.960423707962036,1.7849674224853516,0.0,0.0,0.0,166.1202392578125,143.0,3.781066656112671,-0.0,3546.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018371582031,0.8573958873748779,0.3577035963535309,0.323353499174118,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10186767578125,0.9768853187561036,0.519887387752533,0.4926049411296844,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10186767578125,0.919424057006836,0.4389718472957611,0.307732880115509,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10186767578125,0.9471096396446228,0.4744390249252319,0.4499948620796203,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018371582031,0.8158081769943237,0.30499467253685,1.3800777196884155,291.10186767578125,291.1499938964844,288.8099060058594,287.10894775390625,291.1041259765625,297.2406005859375,291.1020202636719,1.0,0.6460356712341309,1.0,1.0,0.3145129382610321,1.0,-3.547405958175659,2.582523822784424,0.96488219499588,1.7823712825775146,0.0,0.0,0.0,159.98756408691406,143.0,4.533762454986572,-0.0,3515.21533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.8686605095863342,0.3580999672412872,0.3234882652759552,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10400390625,0.98821759223938,0.5205919742584229,0.4930354952812195,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10400390625,0.9339346885681152,0.4397980868816376,0.3081353306770324,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10400390625,0.9608487486839294,0.4751331508159637,0.4504159688949585,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039733886719,0.8259286284446716,0.3053564429283142,1.3805917501449585,291.10400390625,291.1499938964844,288.802001953125,287.1104736328125,291.10662841796875,297.2403564453125,291.10418701171875,1.0,0.6433804035186768,1.0,1.0,0.3155299425125122,1.0,-3.549694776535034,2.580683469772339,0.96901136636734,1.7799896001815796,0.0,0.0,0.0,154.30001831054688,146.0,5.338643550872803,-0.0,3486.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.8808495998382568,0.3589289784431457,0.3240245878696441,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.9987585544586182,0.5220638513565063,0.4940735399723053,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.9492982625961304,0.4415259063243866,0.3091735243797302,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.9743270874023438,0.4765829443931579,0.451560229063034,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10955810546875,0.8366184830665588,0.3061273694038391,1.3829928636550903,291.1096496582031,291.1499938964844,288.7870483398437,287.11328125,291.11328125,297.239990234375,291.1098937988281,1.0,0.642059862613678,1.0,1.0,0.3176486790180206,1.0,-3.557072639465332,2.5786235332489014,0.9784491062164308,1.7761818170547483,0.0,0.0,0.0,149.19845581054688,149.0,7.39612340927124,-0.0,3473.215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.8808495998382568,0.3589289784431457,0.3240245878696441,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.9987585544586182,0.5220638513565063,0.4940735399723053,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.9492982625961304,0.4415259063243866,0.3091735243797302,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.9743270874023438,0.4765829443931579,0.451560229063034,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10955810546875,0.8366184830665588,0.3061273694038391,1.3829928636550903,291.1096496582031,291.1499938964844,288.7870483398437,287.11328125,291.11328125,297.239990234375,291.1098937988281,1.0,0.642059862613678,1.0,1.0,0.3176486790180206,1.0,-3.557072639465332,2.5786235332489014,0.9784491062164308,1.7761818170547483,0.0,0.0,0.0,149.19845581054688,149.0,7.39612340927124,-0.0,3473.215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.8840393424034119,0.3597206175327301,0.324698656797409,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.9990000128746032,0.5236678719520569,0.4924262464046478,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.9535592198371888,0.4432247877120971,0.3103241920471191,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.9777584075927734,0.4780019521713257,0.4528548121452331,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.8394641280174255,0.3068825006484985,1.386176586151123,291.1148986816406,291.1499938964844,288.7742919921875,287.1156005859375,291.1181640625,297.2397155761719,291.1151123046875,1.0,0.6424697637557983,1.0,1.0,0.3193348348140716,1.0,-3.562762975692749,2.5768001079559326,0.9859628677368164,1.7730286121368408,0.0,0.0,0.0,148.3426055908203,167.0,7.173999786376953,-0.0,3481.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.8840393424034119,0.3597206175327301,0.324698656797409,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.9990000128746032,0.5236678719520569,0.4924262464046478,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.9535592198371888,0.4432247877120971,0.3103241920471191,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.9777584075927734,0.4780019521713257,0.4528548121452331,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.8394641280174255,0.3068825006484985,1.386176586151123,291.1148986816406,291.1499938964844,288.7742919921875,287.1156005859375,291.1181640625,297.2397155761719,291.1151123046875,1.0,0.6424697637557983,1.0,1.0,0.3193348348140716,1.0,-3.562762975692749,2.5768001079559326,0.9859628677368164,1.7730286121368408,0.0,0.0,0.0,148.3426055908203,167.0,7.173999786376953,-0.0,3481.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.8713206648826599,0.3604915142059326,0.3256261348724365,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.9911522269248962,0.5250977873802185,0.4972736835479736,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.9389761686325072,0.4449131190776825,0.3116782009601593,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.9646061062812804,0.4794097542762756,0.4544235467910766,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.828456699848175,0.3076410293579101,1.3907321691513062,291.12127685546875,291.1499938964844,288.7640075683594,287.117431640625,291.1254577636719,297.23907470703125,291.1215515136719,1.0,0.6485923528671265,1.0,1.0,0.3210209906101227,1.0,-3.57827377319336,2.5816996097564697,0.9965740442276,1.7742456197738647,0.0,0.0,0.0,155.24700927734375,185.0,8.735441207885742,-0.0,3562.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.8713206648826599,0.3604915142059326,0.3256261348724365,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.9911522269248962,0.5250977873802185,0.4972736835479736,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.9389761686325072,0.4449131190776825,0.3116782009601593,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.9646061062812804,0.4794097542762756,0.4544235467910766,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.828456699848175,0.3076410293579101,1.3907321691513062,291.12127685546875,291.1499938964844,288.7640075683594,287.117431640625,291.1254577636719,297.23907470703125,291.1215515136719,1.0,0.6485923528671265,1.0,1.0,0.3210209906101227,1.0,-3.57827377319336,2.5816996097564697,0.9965740442276,1.7742456197738647,0.0,0.0,0.0,155.24700927734375,185.0,8.735441207885742,-0.0,3562.18115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.8609947562217712,0.3608492612838745,0.3261580765247345,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.9813509583473206,0.5257468819618225,0.4981033205986023,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.9263020753860474,0.4457345902919769,0.3124116361141205,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.952638566493988,0.4800911843776703,0.4552845060825348,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.8193467259407043,0.3079995810985565,1.3933863639831543,291.1250305175781,291.1499938964844,288.75982666015625,287.1181640625,291.12969970703125,297.2384338378906,291.1253356933594,1.0,0.6526382565498352,1.0,1.0,0.3218640685081482,1.0,-3.5853829383850098,2.5836918354034424,1.0016911029815674,1.7746028900146484,0.0,0.0,0.0,161.09686279296875,185.0,9.625482559204102,-0.0,3615.17333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.8502122163772583,0.3611905872821808,0.3267101049423218,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.969682276248932,0.5263946056365967,0.4989634454250335,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.912872850894928,0.4465423822402954,0.3131628036499023,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.9390405416488647,0.4807589650154114,0.4561695456504822,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.8093246817588806,0.3083448112010956,1.3961563110351562,291.1282958984375,291.1499938964844,288.7563781738281,287.1187744140625,291.1322021484375,297.2377014160156,291.1285095214844,1.0,0.6571075320243835,1.0,1.0,0.3224068582057953,1.0,-3.5923819541931152,2.5865511894226074,1.0058305263519287,1.7758440971374512,0.0,0.0,0.0,167.8560333251953,203.0,9.06055736541748,-0.0,3674.03955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.8296697735786438,0.3618210554122925,0.3278332650661468,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.943430244922638,0.5276660919189453,0.5007356405258179,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.8888106346130371,0.4481124579906463,0.3146851062774658,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.9115368127822876,0.4820492565631866,0.4579669237136841,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.7883334755897522,0.3089925944805145,1.401835799217224,291.1341857910156,291.1499938964844,288.7516174316406,287.1195983886719,291.1383361816406,297.2359924316406,291.1344909667969,1.0,0.666873574256897,1.0,1.0,0.3234924376010895,1.0,-3.6066908836364746,2.592589855194092,1.0141010284423828,1.7786372900009155,0.0,0.0,0.0,183.1267852783203,221.0,8.708817481994629,-0.0,3804.03125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.8296697735786438,0.3618210554122925,0.3278332650661468,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.943430244922638,0.5276660919189453,0.5007356405258179,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.8888106346130371,0.4481124579906463,0.3146851062774658,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.9115368127822876,0.4820492565631866,0.4579669237136841,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.7883334755897522,0.3089925944805145,1.401835799217224,291.1341857910156,291.1499938964844,288.7516174316406,287.1195983886719,291.1383361816406,297.2359924316406,291.1344909667969,1.0,0.666873574256897,1.0,1.0,0.3234924376010895,1.0,-3.6066908836364746,2.592589855194092,1.0141010284423828,1.7786372900009155,0.0,0.0,0.0,183.1267852783203,221.0,8.708817481994629,-0.0,3804.03125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.8109191060066223,0.3624020218849182,0.3289597630500793,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.917393147945404,0.5289074778556824,0.5025344491004944,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.8676234483718872,0.4496383666992187,0.3162144720554352,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.8888659477233887,0.4832938611507416,0.4597730338573456,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.769295871257782,0.3095937073230743,1.4075578451156616,291.1417236328125,291.1499938964844,288.75,287.119873046875,291.1466064453125,297.2341003417969,291.1420593261719,1.0,0.6772384643554688,1.0,1.0,0.324578046798706,1.0,-3.621106624603272,2.598677635192871,1.02242910861969,1.78150475025177,0.0,0.0,0.0,199.83255004882807,239.0,10.189040184020996,-0.0,3944.18310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
