time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11890800,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.8109191060066223,0.3624020218849182,0.3289597630500793,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.917393147945404,0.5289074778556824,0.5025344491004944,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.8676234483718872,0.4496383666992187,0.3162144720554352,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.8888659477233887,0.4832938611507416,0.4597730338573456,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.769295871257782,0.3095937073230743,1.4075578451156616,291.1417236328125,291.1499938964844,288.75,287.119873046875,291.1466064453125,297.2341003417969,291.1420593261719,1.0,0.6772384643554688,1.0,1.0,0.324578046798706,1.0,-3.621106624603272,2.598677635192871,1.02242910861969,1.78150475025177,0.0,0.0,0.0,199.83255004882807,239.0,10.189040184020996,-0.0,3944.18310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.7930620312690735,0.3629437088966369,0.330080509185791,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.896107017993927,0.5301169753074646,0.5043362975120544,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.8495703339576721,0.4511277675628662,0.3177415430545807,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.8694692850112915,0.4845001697540283,0.4615742266178131,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.7530288100242615,0.3101559281349182,1.4132484197616575,291.1474304199219,291.1499938964844,288.75,287.119873046875,291.1509704589844,297.2320556640625,291.14764404296875,1.0,0.6878422498703003,1.0,1.0,0.3249913156032562,1.0,-3.635473251342773,2.606924533843994,1.0285487174987793,1.7865517139434814,0.0,0.0,0.0,217.30447387695312,242.0,8.144553184509277,-0.0,4090.069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.7930620312690735,0.3629437088966369,0.330080509185791,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.896107017993927,0.5301169753074646,0.5043362975120544,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.8495703339576721,0.4511277675628662,0.3177415430545807,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.8694692850112915,0.4845001697540283,0.4615742266178131,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.7530288100242615,0.3101559281349182,1.4132484197616575,291.1474304199219,291.1499938964844,288.75,287.119873046875,291.1509704589844,297.2320556640625,291.14764404296875,1.0,0.6878422498703003,1.0,1.0,0.3249913156032562,1.0,-3.635473251342773,2.606924533843994,1.0285487174987793,1.7865517139434814,0.0,0.0,0.0,217.30447387695312,242.0,8.144553184509277,-0.0,4090.069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.7834551930427551,0.3634434938430786,0.3309184908866882,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.8853805661201477,0.5312803387641907,0.5058404207229614,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.8404257297515869,0.4525736272335052,0.3190490007400512,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.859458863735199,0.485659658908844,0.4630759358406067,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.7446467280387878,0.3106764554977417,1.4175355434417725,291.15185546875,291.1499938964844,288.75,287.119873046875,291.1546936035156,297.2298278808594,291.1520080566406,1.0,0.6943527460098267,1.0,1.0,0.3254045844078064,1.0,-3.646833896636963,2.613196849822998,1.0336368083953855,1.7903589010238647,0.0,0.0,0.0,228.1796264648437,245.0,6.605676651000977,-0.0,4187.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.7834551930427551,0.3634434938430786,0.3309184908866882,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.8853805661201477,0.5312803387641907,0.5058404207229614,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.8404257297515869,0.4525736272335052,0.3190490007400512,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.859458863735199,0.485659658908844,0.4630759358406067,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.7446467280387878,0.3106764554977417,1.4175355434417725,291.15185546875,291.1499938964844,288.75,287.119873046875,291.1546936035156,297.2298278808594,291.1520080566406,1.0,0.6943527460098267,1.0,1.0,0.3254045844078064,1.0,-3.646833896636963,2.613196849822998,1.0336368083953855,1.7903589010238647,0.0,0.0,0.0,228.1796264648437,245.0,6.605676651000977,-0.0,4187.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.7803585529327393,0.36369189620018,0.3312748968601227,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.8819621801376343,0.5318548083305359,0.5065219402313232,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8375802636146545,0.4532921314239502,0.3196522891521454,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.8563058972358704,0.4862325489521026,0.4637564122676849,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.7419834136962891,0.3109325468540191,1.419355392456055,291.1538391113281,291.1499938964844,288.75,287.119873046875,291.1565246582031,297.2287902832031,291.15399169921875,1.0,0.6968355774879456,1.0,1.0,0.3256112337112427,1.0,-3.651817321777344,2.6158626079559326,1.0359547138214111,1.7919303178787231,0.0,0.0,0.0,232.0345916748047,245.0,6.11295747756958,-0.0,4225.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.7778951525688171,0.3639396727085113,0.3316084444522857,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.879263162612915,0.532424807548523,0.5071758031845093,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.8353636860847473,0.4540082514286041,0.3202365040779114,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.8538301587104797,0.4868016541004181,0.4644097089767456,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.7398766875267029,0.3111877143383026,1.4210563898086548,291.1549072265625,291.1499938964844,288.75,287.119873046875,291.1563720703125,297.2277526855469,291.1549377441406,1.0,0.6989874839782715,1.0,1.0,0.3255457282066345,1.0,-3.656541347503662,2.6192197799682617,1.0373215675354004,1.7942551374435425,0.0,0.0,0.0,235.266845703125,248.0,4.305053234100342,-0.0,4258.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.7755281925201416,0.3642294704914093,0.3319822251796722,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.8766939043998718,0.5330966114997864,0.5079279541969299,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.8332853317260742,0.4548583030700683,0.320915549993515,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.8514859676361084,0.4874738752841949,0.4651622772216797,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.7378636002540588,0.3114895522594452,1.422972559928894,291.1550598144531,291.1499938964844,288.75,287.119873046875,291.1559143066406,297.2265319824219,291.15509033203125,1.0,0.7012431025505066,1.0,1.0,0.3254671394824981,1.0,-3.661924600601196,2.6231236457824707,1.038800835609436,1.7970077991485596,0.0,0.0,0.0,238.53843688964844,248.0,2.2956392765045166,-0.0,4293.2099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891280,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.7741866707801819,0.3644182085990906,0.3322182893753052,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.8752498030662537,0.5335373878479004,0.5084131360054016,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.8321321606636047,0.4554197192192077,0.3213574290275574,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.8501739501953125,0.4879158139228821,0.4656485617160797,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.7367277145385742,0.3116882741451263,1.424193024635315,291.1550598144531,291.1499938964844,288.75,287.119873046875,291.1556091308594,297.2257080078125,291.1550598144531,1.0,0.7026104927062988,1.0,1.0,0.3254147469997406,1.0,-3.6653778553009033,2.6256327629089355,1.0397450923919678,1.798796534538269,0.0,0.0,0.0,240.47059631347656,251.0,1.3685344457626345,-0.0,4314.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.7714192867279053,0.3648750483989715,0.3327712714672088,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.8723055720329285,0.5346154570579529,0.5095783472061157,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.8298240303993225,0.4568058252334595,0.322431355714798,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.8475131392478943,0.4889997839927673,0.4668194353580475,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.734397828578949,0.3121767044067383,1.4270888566970823,291.1546936035156,291.1499938964844,288.75,287.119873046875,291.15478515625,297.22369384765625,291.1546936035156,1.0,0.7056736946105957,1.0,1.0,0.3252837657928467,1.0,-3.673630952835083,2.6316511631011963,1.0419795513153076,1.8030905723571773,0.0,0.0,0.0,244.6584014892578,239.0,0.0055661462247371,-0.0,4363.45849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.7714192867279053,0.3648750483989715,0.3327712714672088,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.8723055720329285,0.5346154570579529,0.5095783472061157,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.8298240303993225,0.4568058252334595,0.322431355714798,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.8475131392478943,0.4889997839927673,0.4668194353580475,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.734397828578949,0.3121767044067383,1.4270888566970823,291.1546936035156,291.1499938964844,288.75,287.119873046875,291.15478515625,297.22369384765625,291.1546936035156,1.0,0.7056736946105957,1.0,1.0,0.3252837657928467,1.0,-3.673630952835083,2.6316511631011963,1.0419795513153076,1.8030905723571773,0.0,0.0,0.0,244.6584014892578,239.0,0.0055661462247371,-0.0,4363.45849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.7747368812561035,0.3653213083744049,0.3330311477184295,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.876316249370575,0.5356655120849609,0.5104209780693054,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.8335850834846497,0.4581747353076935,0.3232738077640533,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.8512691259384155,0.4900598227977752,0.4676714241504669,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.737346351146698,0.3126580119132995,1.4285458326339722,291.15362548828125,291.1499938964844,288.75,287.119873046875,291.15313720703125,297.22174072265625,291.1535949707031,1.0,0.7043249607086182,1.0,1.0,0.3250757753849029,1.0,-3.678754329681397,2.635807991027832,1.042946457862854,1.8062210083007808,0.0,0.0,0.0,241.2405700683593,227.0,-1.1879314184188845,-0.0,4356.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.7747368812561035,0.3653213083744049,0.3330311477184295,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.876316249370575,0.5356655120849609,0.5104209780693054,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.8335850834846497,0.4581747353076935,0.3232738077640533,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.8512691259384155,0.4900598227977752,0.4676714241504669,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.737346351146698,0.3126580119132995,1.4285458326339722,291.15362548828125,291.1499938964844,288.75,287.119873046875,291.15313720703125,297.22174072265625,291.1535949707031,1.0,0.7043249607086182,1.0,1.0,0.3250757753849029,1.0,-3.678754329681397,2.635807991027832,1.042946457862854,1.8062210083007808,0.0,0.0,0.0,241.2405700683593,227.0,-1.1879314184188845,-0.0,4356.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.7817788124084473,0.3657872378826141,0.333149790763855,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.8845760226249695,0.5367110371589661,0.5110928416252136,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.8410640358924866,0.4595522880554199,0.3239990770816803,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.8589925169944763,0.491119921207428,0.4683567881584167,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.7435385584831238,0.3131597638130188,1.4292981624603271,291.1521301269531,291.1499938964844,288.75,287.119873046875,291.1513977050781,297.2201232910156,291.1520690917969,1.0,0.7009831666946411,1.0,1.0,0.3248677849769592,1.0,-3.68230938911438,2.638920307159424,1.0433889627456665,1.8086007833480835,0.0,0.0,0.0,233.6313934326172,215.0,-1.865960955619812,-0.0,4317.9033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.7817788124084473,0.3657872378826141,0.333149790763855,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.8845760226249695,0.5367110371589661,0.5110928416252136,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.8410640358924866,0.4595522880554199,0.3239990770816803,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.8589925169944763,0.491119921207428,0.4683567881584167,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.7435385584831238,0.3131597638130188,1.4292981624603271,291.1521301269531,291.1499938964844,288.75,287.119873046875,291.1513977050781,297.2201232910156,291.1520690917969,1.0,0.7009831666946411,1.0,1.0,0.3248677849769592,1.0,-3.68230938911438,2.638920307159424,1.0433889627456665,1.8086007833480835,0.0,0.0,0.0,233.6313934326172,215.0,-1.865960955619812,-0.0,4317.9033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.7862911820411682,0.3660279214382171,0.3331840634346008,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8898350596427917,0.5372333526611328,0.5113943815231323,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8458213806152344,0.460245281457901,0.3243396282196045,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8639416694641113,0.4916512966156006,0.4686667621135711,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.7475257515907288,0.3134205043315887,1.429556131362915,291.1513061523437,291.1499938964844,288.75,287.119873046875,291.1505126953125,297.21942138671875,291.1512756347656,1.0,0.6988658308982849,1.0,1.0,0.3247637748718261,1.0,-3.683806896209717,2.6402878761291504,1.0435190200805664,1.8096603155136108,0.0,0.0,0.0,228.95367431640625,215.0,-2.0444345474243164,-0.0,4292.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.7913461923599243,0.3662730753421783,0.3332093060016632,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8957114815711975,0.5377553701400757,0.5116817355155945,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8511691093444824,0.4609408974647522,0.3246717154979706,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8695094585418701,0.4921835660934448,0.468963623046875,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.7520296573638916,0.3136878907680511,1.4297776222229004,291.15069580078125,291.1499938964844,288.75,287.119873046875,291.150146484375,297.21881103515625,291.15069580078125,1.0,0.6965648531913757,1.0,1.0,0.3247269690036773,1.0,-3.685206413269043,2.6413733959198,1.0438331365585327,1.810463190078736,0.0,0.0,0.0,223.9185028076172,203.0,-1.806957721710205,-0.0,4264.6728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8029453158378601,0.3667773604393005,0.3332456350326538,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9094067215919496,0.5388005375862122,0.5122289061546326,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8636108040809631,0.4623413980007171,0.3253213763236999,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8824142217636108,0.4932523965835571,0.4695329070091247,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.762564480304718,0.3142439723014831,1.4301815032958984,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1495666503906,297.2178039550781,291.1499328613281,1.0,0.6915938258171082,1.0,1.0,0.3246533274650574,1.0,-3.687861442565918,2.6434128284454346,1.0444486141204834,1.8119959831237795,0.0,0.0,0.0,213.1312866210937,191.0,-1.2647079229354858,-0.0,4203.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8029453158378601,0.3667773604393005,0.3332456350326538,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9094067215919496,0.5388005375862122,0.5122289061546326,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8636108040809631,0.4623413980007171,0.3253213763236999,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8824142217636108,0.4932523965835571,0.4695329070091247,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.762564480304718,0.3142439723014831,1.4301815032958984,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1495666503906,297.2178039550781,291.1499328613281,1.0,0.6915938258171082,1.0,1.0,0.3246533274650574,1.0,-3.687861442565918,2.6434128284454346,1.0444486141204834,1.8119959831237795,0.0,0.0,0.0,213.1312866210937,191.0,-1.2647079229354858,-0.0,4203.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8160279989242554,0.3672947287559509,0.333273708820343,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9269040822982788,0.5398434996604919,0.5127524137496948,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8784645795822144,0.4637499749660492,0.3259608447551727,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8976508975028992,0.4943233728408813,0.4700826406478882,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.775210440158844,0.3148253262042999,1.4305952787399292,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1490478515625,297.217041015625,291.1493225097656,1.0,0.6863226294517517,1.0,1.0,0.3245797157287597,1.0,-3.690454006195069,2.645402193069458,1.0450519323349,1.813551425933838,0.0,0.0,0.0,201.76963806152344,179.0,-0.9667128920555116,-0.0,4139.31103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8160279989242554,0.3672947287559509,0.333273708820343,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9269040822982788,0.5398434996604919,0.5127524137496948,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8784645795822144,0.4637499749660492,0.3259608447551727,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8976508975028992,0.4943233728408813,0.4700826406478882,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.775210440158844,0.3148253262042999,1.4305952787399292,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1490478515625,297.217041015625,291.1493225097656,1.0,0.6863226294517517,1.0,1.0,0.3245797157287597,1.0,-3.690454006195069,2.645402193069458,1.0450519323349,1.813551425933838,0.0,0.0,0.0,201.76963806152344,179.0,-0.9667128920555116,-0.0,4139.31103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.830330491065979,0.3678207099437713,0.3332988917827606,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.947242796421051,0.5408815145492554,0.5132599472999573,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8959090113639832,0.4651631414890289,0.32659512758255,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9161257147789,0.4953936040401459,0.4706202745437622,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7901349663734436,0.3154283165931701,1.4310530424118042,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493530273437,297.2164306640625,291.1492919921875,1.0,0.6808911561965942,1.0,1.0,0.3246046602725982,1.0,-3.693056344985962,2.647062301635742,1.0459940433502195,1.8148335218429563,0.0,0.0,0.0,190.1156005859375,167.0,-0.2498008906841278,-0.0,4072.776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.830330491065979,0.3678207099437713,0.3332988917827606,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.947242796421051,0.5408815145492554,0.5132599472999573,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8959090113639832,0.4651631414890289,0.32659512758255,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9161257147789,0.4953936040401459,0.4706202745437622,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7901349663734436,0.3154283165931701,1.4310530424118042,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493530273437,297.2164306640625,291.1492919921875,1.0,0.6808911561965942,1.0,1.0,0.3246046602725982,1.0,-3.693056344985962,2.647062301635742,1.0459940433502195,1.8148335218429563,0.0,0.0,0.0,190.1156005859375,167.0,-0.2498008906841278,-0.0,4072.776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8470730781555176,0.3683536052703857,0.3333249092102051,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9689376354217528,0.5419134497642517,0.5137558579444885,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.917175590991974,0.4665795862674713,0.3272274136543274,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.93930983543396,0.4964619576931,0.471150279045105,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8075705170631409,0.316051572561264,1.4315739870071411,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.2159729003906,291.1495666503906,1.0,0.675369143486023,1.0,1.0,0.3246296048164367,1.0,-3.6957099437713614,2.6487441062927246,1.046965718269348,1.8161413669586184,0.0,0.0,0.0,178.30462646484375,155.0,0.1709213256835937,-0.0,4005.290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8470730781555176,0.3683536052703857,0.3333249092102051,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9689376354217528,0.5419134497642517,0.5137558579444885,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.917175590991974,0.4665795862674713,0.3272274136543274,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.93930983543396,0.4964619576931,0.471150279045105,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8075705170631409,0.316051572561264,1.4315739870071411,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.2159729003906,291.1495666503906,1.0,0.675369143486023,1.0,1.0,0.3246296048164367,1.0,-3.6957099437713614,2.6487441062927246,1.046965718269348,1.8161413669586184,0.0,0.0,0.0,178.30462646484375,155.0,0.1709213256835937,-0.0,4005.290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.856780469417572,0.3686212599277496,0.3333381116390228,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.9798160195350648,0.542424201965332,0.513998806476593,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.9301332235336304,0.4672877192497253,0.327542781829834,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.9519811868667604,0.4969943165779114,0.4714125692844391,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8169040679931641,0.3163698315620422,1.431858777999878,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.2157897949219,291.14971923828125,1.0,0.6725872159004211,1.0,1.0,0.3246420621871948,1.0,-3.697056293487549,2.6496002674102783,1.0474560260772705,1.8167929649353027,0.0,0.0,0.0,172.3670196533203,155.0,0.2919799983501434,-0.0,3971.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8676115274429321,0.3688890337944031,0.3333511650562286,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9904661178588868,0.5429292917251587,0.5142364501953125,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9441528916358948,0.4679950475692749,0.3278574347496032,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9649617075920104,0.4975247383117676,0.4716728031635284,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8267059326171875,0.316692441701889,1.4321610927581787,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.2156066894531,291.1498718261719,1.0,0.6697947382926941,1.0,1.0,0.324651151895523,1.0,-3.698413372039795,2.6504769325256348,1.0479364395141602,1.817446112632752,0.0,0.0,0.0,166.41583251953125,158.0,0.3569235503673553,-0.0,3937.345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8759473562240601,0.3692502379417419,0.333519697189331,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9977118372917176,0.5436090230941772,0.5147126913070679,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9545201659202576,0.4689545333385467,0.3284021914005279,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9741268754005432,0.4982430934906006,0.4721839427947998,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8341264724731445,0.3171361684799194,1.4333548545837402,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.21539306640625,291.1501159667969,1.0,0.6685680150985718,1.0,1.0,0.3246635198593139,1.0,-3.7018909454345694,2.6527891159057617,1.0491018295288086,1.8190027475357056,0.0,0.0,0.0,162.43930053710938,158.0,0.4595170617103576,-0.0,3921.371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8781160116195679,0.3694122433662414,0.3336308300495147,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9990000128746032,0.5439274311065674,0.5144932866096497,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9571927785873412,0.4693989157676697,0.3286837041378021,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9764140844345092,0.4985740780830383,0.4724584519863128,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8360760807991028,0.3173413276672363,1.4340938329696655,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.2152404785156,291.1502990722656,1.0,0.6683350205421448,1.0,1.0,0.3246693313121795,1.0,-3.7033305168151855,2.653736591339112,1.0495936870574951,1.819687843322754,0.0,0.0,0.0,161.51455688476562,176.0,0.5484362840652466,-0.0,3919.299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8682436347007751,0.3698852956295013,0.3342618346214294,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.991260290145874,0.5448784232139587,0.5160856246948242,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.946044147014618,0.4707612991333008,0.3297877311706543,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9661215543746948,0.4995841979980469,0.4736212193965912,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8275930881500244,0.3179698884487152,1.4379072189331057,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.1513977050781,297.214599609375,291.1508178710937,1.0,0.6729868054389954,1.0,1.0,0.3246875405311584,1.0,-3.713314056396485,2.6604623794555664,1.052851676940918,1.8240560293197632,0.0,0.0,0.0,167.2259979248047,194.0,0.7861449122428894,-0.0,3981.88427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8682436347007751,0.3698852956295013,0.3342618346214294,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.991260290145874,0.5448784232139587,0.5160856246948242,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.946044147014618,0.4707612991333008,0.3297877311706543,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9661215543746948,0.4995841979980469,0.4736212193965912,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8275930881500244,0.3179698884487152,1.4379072189331057,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.1513977050781,297.214599609375,291.1508178710937,1.0,0.6729868054389954,1.0,1.0,0.3246875405311584,1.0,-3.713314056396485,2.6604623794555664,1.052851676940918,1.8240560293197632,0.0,0.0,0.0,167.2259979248047,194.0,0.7861449122428894,-0.0,3981.88427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8496270179748535,0.3702698647975921,0.3350433111190796,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9724557399749756,0.5457380414009094,0.5173483490943909,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9227761626243592,0.4720465242862701,0.3310168087482452,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9437150359153748,0.5005210638046265,0.4749569594860077,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8107642531394958,0.3185366988182068,1.442600965499878,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.1518249511719,297.2133483886719,291.1513061523437,1.0,0.6804744005203247,1.0,1.0,0.32466521859169,1.0,-3.724496364593506,2.668137788772583,1.0563584566116333,1.8291071653366089,0.0,0.0,0.0,178.9679412841797,212.0,0.6823074221611023,-0.0,4086.38427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8496270179748535,0.3702698647975921,0.3350433111190796,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9724557399749756,0.5457380414009094,0.5173483490943909,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9227761626243592,0.4720465242862701,0.3310168087482452,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9437150359153748,0.5005210638046265,0.4749569594860077,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8107642531394958,0.3185366988182068,1.442600965499878,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.1518249511719,297.2133483886719,291.1513061523437,1.0,0.6804744005203247,1.0,1.0,0.32466521859169,1.0,-3.724496364593506,2.668137788772583,1.0563584566116333,1.8291071653366089,0.0,0.0,0.0,178.9679412841797,212.0,0.6823074221611023,-0.0,4086.38427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8303009867668152,0.3705722987651825,0.3358643352985382,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.9481914043426514,0.5465241074562073,0.5186623334884644,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8988328576087952,0.4732563495635986,0.3322822749614715,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.9176392555236816,0.5013850331306458,0.4763448536396026,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.7911378741264343,0.3190372586250305,1.4475743770599363,291.1515808105469,291.1499938964844,288.75,287.119873046875,291.152099609375,297.2115783691406,291.1516418457031,1.0,0.689433217048645,1.0,1.0,0.324642926454544,1.0,-3.736241579055786,2.6762070655822754,1.0600345134735107,1.8343915939331048,0.0,0.0,0.0,193.8127899169922,230.0,0.5275238752365112,-0.0,4212.8291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8303009867668152,0.3705722987651825,0.3358643352985382,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.9481914043426514,0.5465241074562073,0.5186623334884644,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8988328576087952,0.4732563495635986,0.3322822749614715,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.9176392555236816,0.5013850331306458,0.4763448536396026,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.7911378741264343,0.3190372586250305,1.4475743770599363,291.1515808105469,291.1499938964844,288.75,287.119873046875,291.152099609375,297.2115783691406,291.1516418457031,1.0,0.689433217048645,1.0,1.0,0.324642926454544,1.0,-3.736241579055786,2.6762070655822754,1.0600345134735107,1.8343915939331048,0.0,0.0,0.0,193.8127899169922,230.0,0.5275238752365112,-0.0,4212.8291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.8211208581924438,0.370696485042572,0.3362753391265869,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.935417652130127,0.5468915104866028,0.5193217396736145,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.8880805373191833,0.473835289478302,0.3329164683818817,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.9055942296981812,0.5017904043197632,0.4770407676696777,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.7816498875617981,0.3192642629146576,1.450082540512085,291.1517028808594,291.1499938964844,288.75,287.119873046875,291.1521911621094,297.2105407714844,291.1517639160156,1.0,0.6942067742347717,1.0,1.0,0.324631780385971,1.0,-3.742147922515869,2.6802661418914795,1.0618816614151,1.837045669555664,0.0,0.0,0.0,201.9236602783203,230.0,0.446634978055954,-0.0,4280.837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
