time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11892960,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.8121906518936157,0.3708047270774841,0.3366824686527252,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.9229883551597596,0.5472429990768433,0.5199774503707886,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.8779110908508301,0.4743983149528503,0.333547830581665,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.8949642777442932,0.502178966999054,0.4777321219444275,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.7726936936378479,0.3194772899150848,1.4525806903839111,291.1517333984375,291.1499938964844,288.75,287.119873046875,291.152099609375,297.2094116210937,291.1517639160156,1.0,0.6990870237350464,1.0,1.0,0.3245980441570282,1.0,-3.748024225234986,2.6843786239624023,1.0636454820632937,1.8397620916366573,0.0,0.0,0.0,210.3246307373047,248.0,0.2480314373970031,-0.0,4350.83251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.7946937084197998,0.3709765076637268,0.3374775350093841,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9013097882270812,0.5479000210762024,0.5212680697441101,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8596138954162598,0.4754784405231476,0.3347951769828796,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8756667375564575,0.5029087662696838,0.4790921211242676,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.756620466709137,0.319863885641098,1.4575051069259644,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1518249511719,297.2069702148437,291.151611328125,1.0,0.7090137600898743,1.0,1.0,0.3245305716991424,1.0,-3.759596824645996,2.692491054534912,1.0671056509017944,1.845142245292664,0.0,0.0,0.0,227.70538330078125,266.0,-0.1065961495041847,-0.0,4494.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.7946937084197998,0.3709765076637268,0.3374775350093841,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9013097882270812,0.5479000210762024,0.5212680697441101,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8596138954162598,0.4754784405231476,0.3347951769828796,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8756667375564575,0.5029087662696838,0.4790921211242676,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.756620466709137,0.319863885641098,1.4575051069259644,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1518249511719,297.2069702148437,291.151611328125,1.0,0.7090137600898743,1.0,1.0,0.3245305716991424,1.0,-3.759596824645996,2.692491054534912,1.0671056509017944,1.845142245292664,0.0,0.0,0.0,227.70538330078125,266.0,-0.1065961495041847,-0.0,4494.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.7790428996086121,0.3710957169532776,0.3382416367530823,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8835698366165161,0.5485005974769592,0.5225232839584351,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8439908027648926,0.4765025377273559,0.3360164761543274,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8589847683906555,0.5035824775695801,0.4804164171218872,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.7429259419441223,0.3202040493488312,1.4623029232025146,291.1512756347656,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.204345703125,291.1513061523437,1.0,0.7190040349960327,1.0,1.0,0.3244630992412567,1.0,-3.77086353302002,2.7003936767578125,1.0704697370529177,1.8504170179367063,0.0,0.0,0.0,245.5464782714844,269.0,-0.3259793519973755,-0.0,4641.48095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.7790428996086121,0.3710957169532776,0.3382416367530823,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8835698366165161,0.5485005974769592,0.5225232839584351,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8439908027648926,0.4765025377273559,0.3360164761543274,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.8589847683906555,0.5035824775695801,0.4804164171218872,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.7429259419441223,0.3202040493488312,1.4623029232025146,291.1512756347656,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.204345703125,291.1513061523437,1.0,0.7190040349960327,1.0,1.0,0.3244630992412567,1.0,-3.77086353302002,2.7003936767578125,1.0704697370529177,1.8504170179367063,0.0,0.0,0.0,245.5464782714844,269.0,-0.3259793519973755,-0.0,4641.48095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7706509232521057,0.3711787164211273,0.3387131094932556,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8741392493247986,0.5490535497665405,0.5234628915786743,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8359352350234985,0.4774816334247589,0.3370057046413421,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8502820730209351,0.5042101740837097,0.4814262390136719,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7357624173164368,0.3205083310604095,1.4656507968902588,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1509094238281,297.20166015625,291.15093994140625,1.0,0.7248861789703369,1.0,1.0,0.3244068324565887,1.0,-3.779000759124756,2.7061216831207275,1.0728789567947388,1.8543094396591189,0.0,0.0,0.0,256.4473571777344,272.0,-0.5146492123603821,-0.0,4735.2216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7706509232521057,0.3711787164211273,0.3387131094932556,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8741392493247986,0.5490535497665405,0.5234628915786743,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8359352350234985,0.4774816334247589,0.3370057046413421,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8502820730209351,0.5042101740837097,0.4814262390136719,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7357624173164368,0.3205083310604095,1.4656507968902588,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1509094238281,297.20166015625,291.15093994140625,1.0,0.7248861789703369,1.0,1.0,0.3244068324565887,1.0,-3.779000759124756,2.7061216831207275,1.0728789567947388,1.8543094396591189,0.0,0.0,0.0,256.4473571777344,272.0,-0.5146492123603821,-0.0,4735.2216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7656893134117126,0.3712612092494964,0.3390367925167084,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8686339259147644,0.54958575963974,0.5242289304733276,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8313398361206055,0.4784453213214874,0.337870180606842,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8452559113502502,0.5048201084136963,0.4822649657726288,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7315790057182312,0.3208103477954864,1.4682480096817017,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.19921875,291.1504211425781,1.0,0.7289416790008545,1.0,1.0,0.3243505954742431,1.0,-3.785488367080689,2.710728406906128,1.0747599601745603,1.857454419136048,0.0,0.0,0.0,263.4859619140625,260.0,-0.6815868616104126,-0.0,4799.5546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893440,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7656893134117126,0.3712612092494964,0.3390367925167084,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8686339259147644,0.54958575963974,0.5242289304733276,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8313398361206055,0.4784453213214874,0.337870180606842,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8452559113502502,0.5048201084136963,0.4822649657726288,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7315790057182312,0.3208103477954864,1.4682480096817017,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.19921875,291.1504211425781,1.0,0.7289416790008545,1.0,1.0,0.3243505954742431,1.0,-3.785488367080689,2.710728406906128,1.0747599601745603,1.857454419136048,0.0,0.0,0.0,263.4859619140625,260.0,-0.6815868616104126,-0.0,4799.5546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7658958435058594,0.3713038265705108,0.3390644788742065,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8689759373664856,0.5498448610305786,0.5244635939598083,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.831775963306427,0.4789224863052368,0.338194191455841,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8456039428710938,0.5051195025444031,0.4825371205806732,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7318398356437683,0.3209630250930786,1.4688783884048462,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1980895996094,291.1501770019531,1.0,0.7288200259208679,1.0,1.0,0.3243224620819092,1.0,-3.78728461265564,2.7120296955108643,1.0752549171447754,1.8584787845611568,0.0,0.0,0.0,263.3379821777344,260.0,-0.7187579274177551,-0.0,4803.83056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7673978805541992,0.3713555634021759,0.3390310704708099,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8708090782165527,0.5501053333282471,0.5246273279190063,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8335322141647339,0.4794032275676727,0.3384672403335571,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8473306894302368,0.5054211616516113,0.4827392995357513,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7332369685173035,0.3211239278316498,1.469200611114502,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.1971130371094,291.1499328613281,1.0,0.7279602289199829,1.0,1.0,0.3243154287338257,1.0,-3.788402557373047,2.7128074169158936,1.075595140457153,1.8590877056121824,0.0,0.0,0.0,261.39471435546875,248.0,-0.7066007852554321,-0.0,4794.51171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7713242173194885,0.3714540600776672,0.3389202654361725,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8754799962043762,0.5505068302154541,0.5247993469238281,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8378690481185913,0.480143666267395,0.3388283848762512,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8517074584960938,0.5058876276016235,0.4829716980457306,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7367957830429077,0.3213896155357361,1.4693907499313354,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1494140625,297.1958923339844,291.1496276855469,1.0,0.725624144077301,1.0,1.0,0.3243046998977661,1.0,-3.7894206047058105,2.7135214805603027,1.0758992433547974,1.859681844711304,0.0,0.0,0.0,256.3451843261719,248.0,-0.63221675157547,-0.0,4764.78173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7728873491287231,0.371489554643631,0.338875949382782,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8773247003555298,0.5506348013877869,0.5248407125473022,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8395673632621765,0.4803796112537384,0.338933527469635,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8534367680549622,0.506036639213562,0.4830326437950134,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7382022738456726,0.3214789032936096,1.469407081604004,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.1955871582031,291.1495361328125,1.0,0.7247071862220764,1.0,1.0,0.3243013322353363,1.0,-3.7896370887756334,2.7136754989624023,1.0759614706039429,1.8598212003707888,0.0,0.0,0.0,254.3845977783203,236.0,-0.6101956367492676,-0.0,4752.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7807698249816895,0.3716562986373901,0.3386631906032562,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8865714073181152,0.5511718392372131,0.5249685049057007,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8480679392814636,0.4813705384731293,0.3393417596817016,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8621417284011841,0.5066644549369812,0.4832448959350586,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7452878952026367,0.3218784630298614,1.4693678617477417,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1490173339844,297.1945495605469,291.1492004394531,1.0,0.7202696800231934,1.0,1.0,0.3242872357368469,1.0,-3.7902350425720215,2.714111566543579,1.076123595237732,1.860262393951416,0.0,0.0,0.0,244.9559936523437,224.0,-0.5075044631958008,-0.0,4693.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7807698249816895,0.3716562986373901,0.3386631906032562,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8865714073181152,0.5511718392372131,0.5249685049057007,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8480679392814636,0.4813705384731293,0.3393417596817016,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8621417284011841,0.5066644549369812,0.4832448959350586,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7452878952026367,0.3218784630298614,1.4693678617477417,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1490173339844,297.1945495605469,291.1492004394531,1.0,0.7202696800231934,1.0,1.0,0.3242872357368469,1.0,-3.7902350425720215,2.714111566543579,1.076123595237732,1.860262393951416,0.0,0.0,0.0,244.9559936523437,224.0,-0.5075044631958008,-0.0,4693.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7904981970787048,0.3718448877334595,0.3384262025356293,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8979091048240662,0.5517096519470215,0.5250502228736877,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8585894107818604,0.4823676943778991,0.3397198915481567,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8729354739189148,0.507297933101654,0.4834155142307281,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7541204690933228,0.3223174810409546,1.4692813158035278,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.19390869140625,291.1491394042969,1.0,0.715220034122467,1.0,1.0,0.3243172466754913,1.0,-3.790604829788208,2.7142434120178223,1.0763614177703855,1.8604462146759035,0.0,0.0,0.0,234.2871551513672,212.0,-0.1577820479869842,-0.0,4625.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7904981970787048,0.3718448877334595,0.3384262025356293,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8979091048240662,0.5517096519470215,0.5250502228736877,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8585894107818604,0.4823676943778991,0.3397198915481567,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8729354739189148,0.507297933101654,0.4834155142307281,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7541204690933228,0.3223174810409546,1.4692813158035278,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.19390869140625,291.1491394042969,1.0,0.715220034122467,1.0,1.0,0.3243172466754913,1.0,-3.790604829788208,2.7142434120178223,1.0763614177703855,1.8604462146759035,0.0,0.0,0.0,234.2871551513672,212.0,-0.1577820479869842,-0.0,4625.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8018534183502197,0.3720472753047943,0.3381794095039367,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9114840030670166,0.5522428750991821,0.5251036286354065,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8710581660270691,0.4833641052246094,0.3400801420211792,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8856667280197144,0.5079314112663269,0.4835622906684875,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7646592259407043,0.3227902352809906,1.4692330360412598,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493530273437,297.1935729980469,291.1492919921875,1.0,0.7098459601402283,1.0,1.0,0.3243472874164581,1.0,-3.790924549102783,2.7143378257751465,1.0765866041183472,1.860593318939209,0.0,0.0,0.0,222.9751434326172,200.0,0.0828747153282165,-0.0,4552.98779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8018534183502197,0.3720472753047943,0.3381794095039367,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9114840030670166,0.5522428750991821,0.5251036286354065,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8710581660270691,0.4833641052246094,0.3400801420211792,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8856667280197144,0.5079314112663269,0.4835622906684875,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7646592259407043,0.3227902352809906,1.4692330360412598,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493530273437,297.1935729980469,291.1492919921875,1.0,0.7098459601402283,1.0,1.0,0.3243472874164581,1.0,-3.790924549102783,2.7143378257751465,1.0765866041183472,1.860593318939209,0.0,0.0,0.0,222.9751434326172,200.0,0.0828747153282165,-0.0,4552.98779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8080878853797913,0.3721512258052826,0.3380540311336517,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.919554889202118,0.5525058507919312,0.5251221060752869,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.878044605255127,0.4838597178459167,0.3402549624443054,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8927561640739441,0.5082461833953857,0.4836290180683136,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7705973982810974,0.323037326335907,1.4692343473434448,291.1493835449219,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1934509277344,291.1493835449219,1.0,0.7070872783660889,1.0,1.0,0.3243622779846191,1.0,-3.791088104248047,2.714388370513916,1.0766997337341309,1.860663652420044,0.0,0.0,0.0,217.1835021972656,200.0,0.1642688661813736,-0.0,4515.935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8144704103469849,0.3722558915615082,0.3379276394844055,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9283527731895448,0.5527657270431519,0.5251358151435852,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.885550320148468,0.4843525886535644,0.3404266238212585,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9003335237503052,0.5085589289665222,0.4836920499801636,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7770026922225952,0.3232902884483337,1.4692535400390625,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.19342041015625,291.14947509765625,1.0,0.7042985558509827,1.0,1.0,0.3243767619132995,1.0,-3.791258335113525,2.7144458293914795,1.0768123865127563,1.860734701156616,0.0,0.0,0.0,211.33956909179688,188.0,0.2261556833982467,-0.0,4478.55908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8280074000358582,0.3724654912948608,0.3376719951629638,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9475417137145996,0.5532744526863098,0.5251495838165283,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.902212917804718,0.4853280484676361,0.3407604098320007,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9180882573127748,0.5091766715049744,0.4838073849678039,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7913156747817993,0.3238112926483154,1.4693446159362793,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1933898925781,291.1497497558594,1.0,0.698656439781189,1.0,1.0,0.3244057297706604,1.0,-3.791617393493652,2.71457576751709,1.077041506767273,1.8608732223510744,0.0,0.0,0.0,199.55075073242188,176.0,0.3129255175590515,-0.0,4403.1953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8280074000358582,0.3724654912948608,0.3376719951629638,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9475417137145996,0.5532744526863098,0.5251495838165283,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.902212917804718,0.4853280484676361,0.3407604098320007,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9180882573127748,0.5091766715049744,0.4838073849678039,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7913156747817993,0.3238112926483154,1.4693446159362793,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1933898925781,291.1497497558594,1.0,0.698656439781189,1.0,1.0,0.3244057297706604,1.0,-3.791617393493652,2.71457576751709,1.077041506767273,1.8608732223510744,0.0,0.0,0.0,199.55075073242188,176.0,0.3129255175590515,-0.0,4403.1953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8435400724411011,0.3726730346679687,0.3374121785163879,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9678605198860168,0.5537666082382202,0.5251452326774597,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9229217171669006,0.4862869083881378,0.3410809636116028,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9398187398910522,0.5097819566726685,0.483908474445343,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8077990412712097,0.3243494629859924,1.469501495361328,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.19342041015625,291.1500244140625,1.0,0.6929531693458557,1.0,1.0,0.3244346678256988,1.0,-3.791995763778688,2.7147216796875,1.0772740840911863,1.8610038757324217,0.0,0.0,0.0,187.6825714111328,164.0,0.3669833242893219,-0.0,4327.357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8435400724411011,0.3726730346679687,0.3374121785163879,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9678605198860168,0.5537666082382202,0.5251452326774597,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9229217171669006,0.4862869083881378,0.3410809636116028,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9398187398910522,0.5097819566726685,0.483908474445343,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8077990412712097,0.3243494629859924,1.469501495361328,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.19342041015625,291.1500244140625,1.0,0.6929531693458557,1.0,1.0,0.3244346678256988,1.0,-3.791995763778688,2.7147216796875,1.0772740840911863,1.8610038757324217,0.0,0.0,0.0,187.6825714111328,164.0,0.3669833242893219,-0.0,4327.357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8622909784317017,0.3728761374950409,0.3371475636959076,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.988108217716217,0.5542405843734741,0.5251228213310242,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9479210376739502,0.4872264564037323,0.3413875997066498,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9636452198028564,0.5103729367256165,0.4839952290058136,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.825697660446167,0.3249012231826782,1.4697158336639404,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.19354248046875,291.1501770019531,1.0,0.6872065663337708,1.0,1.0,0.3244372606277466,1.0,-3.792381763458252,2.7149643898010254,1.0774173736572266,1.861213207244873,0.0,0.0,0.0,175.77587890625,167.0,0.259565144777298,-0.0,4251.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8622909784317017,0.3728761374950409,0.3371475636959076,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.988108217716217,0.5542405843734741,0.5251228213310242,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9479210376739502,0.4872264564037323,0.3413875997066498,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9636452198028564,0.5103729367256165,0.4839952290058136,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.825697660446167,0.3249012231826782,1.4697158336639404,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.19354248046875,291.1501770019531,1.0,0.6872065663337708,1.0,1.0,0.3244372606277466,1.0,-3.792381763458252,2.7149643898010254,1.0774173736572266,1.861213207244873,0.0,0.0,0.0,175.77587890625,167.0,0.259565144777298,-0.0,4251.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8716132640838623,0.3730630576610565,0.3371304273605346,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9965013861656188,0.5546910166740417,0.5253515243530273,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9595374464988708,0.4881369173526764,0.3418773710727691,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9741122722625732,0.5109442472457886,0.4843366742134094,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.83429354429245,0.325460135936737,1.471259832382202,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.1936340332031,291.1503295898437,1.0,0.6855611205101013,1.0,1.0,0.3244398832321167,1.0,-3.79548978805542,2.7170705795288086,1.0784193277359009,1.8626055717468264,0.0,0.0,0.0,170.8623046875,185.0,0.2964154183864593,-0.0,4228.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8716132640838623,0.3730630576610565,0.3371304273605346,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9965013861656188,0.5546910166740417,0.5253515243530273,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9595374464988708,0.4881369173526764,0.3418773710727691,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9741122722625732,0.5109442472457886,0.4843366742134094,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.83429354429245,0.325460135936737,1.471259832382202,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.1936340332031,291.1503295898437,1.0,0.6855611205101013,1.0,1.0,0.3244398832321167,1.0,-3.79548978805542,2.7170705795288086,1.0784193277359009,1.8626055717468264,0.0,0.0,0.0,170.8623046875,185.0,0.2964154183864593,-0.0,4228.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.868328869342804,0.3731381893157959,0.3372705578804016,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.993733048439026,0.5548991560935974,0.5256223082542419,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9559373259544371,0.4885664582252502,0.3422335684299469,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9707067608833312,0.5112141370773315,0.4846652150154114,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8315436244010925,0.3257336914539337,1.4728256464004517,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.1935729980469,291.15045166015625,1.0,0.6872609853744507,1.0,1.0,0.3244411647319793,1.0,-3.7986881732940674,2.719245433807373,1.0794427394866943,1.864026427268982,0.0,0.0,0.0,172.81483459472656,185.0,0.3581145107746124,-0.0,4249.576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.861530065536499,0.3731913864612579,0.3374723792076111,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9875573515892028,0.5550885796546936,0.5259603261947632,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9479256868362428,0.4889701008796692,0.3426343500614166,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9631745219230652,0.5114660859107971,0.4850617349147796,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8256415128707886,0.3259947597980499,1.474740982055664,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.1933898925781,291.150634765625,1.0,0.6898806691169739,1.0,1.0,0.3244338631629944,1.0,-3.802600860595703,2.7219295501708984,1.0806714296340942,1.865831732749939,0.0,0.0,0.0,176.87559509277344,203.0,0.4274360835552215,-0.0,4286.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.846779465675354,0.3732289671897888,0.3378735482692718,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.9720977544784546,0.5553610920906067,0.5265998840332031,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.9291611909866332,0.4895896315574646,0.3433507680892944,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.945031762123108,0.5118449926376343,0.4858009219169616,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8122450709342957,0.3263980746269226,1.4783512353897097,291.15087890625,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1927185058594,291.1509094238281,1.0,0.6957213282585144,1.0,1.0,0.3244215548038482,1.0,-3.809948444366455,2.7269678115844727,1.0829806327819824,1.869229197502136,0.0,0.0,0.0,186.61920166015625,203.0,0.4564094841480255,-0.0,4370.79541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8438036441802979,0.3732291758060455,0.3379546403884887,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9686221480369568,0.5554066896438599,0.5267273783683777,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9252290725708008,0.4896998107433319,0.3434902429580688,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9411059021949768,0.5119110345840454,0.4859475195407867,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8093782067298889,0.326469749212265,1.4790713787078855,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1513671875,297.19256591796875,291.1509704589844,1.0,0.6969757080078125,1.0,1.0,0.324419230222702,1.0,-3.811410188674927,2.7279696464538574,1.0834404230117798,1.8699053525924685,0.0,0.0,0.0,188.7727203369141,221.0,0.4538483023643493,-0.0,4388.9375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8253563642501831,0.3731834888458252,0.3384729921817779,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9446516036987304,0.5556474328041077,0.5275396704673767,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9015418887138368,0.4903351068496704,0.3443666398525238,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9158530235290528,0.5122808814048767,0.4868806898593902,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7905057668685913,0.3268803060054779,1.4836790561676023,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1515808105469,297.1911926269531,291.1512451171875,1.0,0.7054853439331055,1.0,1.0,0.3244045674800873,1.0,-3.820733785629273,2.734360456466675,1.0863733291625977,1.874219536781311,0.0,0.0,0.0,203.7172241210937,239.0,0.3858416974544525,-0.0,4512.8671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8253563642501831,0.3731834888458252,0.3384729921817779,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9446516036987304,0.5556474328041077,0.5275396704673767,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9015418887138368,0.4903351068496704,0.3443666398525238,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9158530235290528,0.5122808814048767,0.4868806898593902,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7905057668685913,0.3268803060054779,1.4836790561676023,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1515808105469,297.1911926269531,291.1512451171875,1.0,0.7054853439331055,1.0,1.0,0.3244045674800873,1.0,-3.820733785629273,2.734360456466675,1.0863733291625977,1.874219536781311,0.0,0.0,0.0,203.7172241210937,239.0,0.3858416974544525,-0.0,4512.8671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8075986504554749,0.3730661869049072,0.3389855027198791,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.920111119747162,0.5558180212974548,0.5283483862876892,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8810229897499084,0.4908870756626129,0.3452306985855102,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8939992785453796,0.5125827193260193,0.4878122806549072,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.7727674245834351,0.3272311091423034,1.4883166551589966,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1514587402344,297.1893920898437,291.1512451171875,1.0,0.7146591544151306,1.0,1.0,0.3243588507175445,1.0,-3.830065965652466,2.740864992141724,1.0892010927200315,1.878644585609436,0.0,0.0,0.0,220.28358459472656,257.0,0.0943974927067756,-0.0,4648.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
