time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895120,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8075986504554749,0.3730661869049072,0.3389855027198791,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.920111119747162,0.5558180212974548,0.5283483862876892,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8810229897499084,0.4908870756626129,0.3452306985855102,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8939992785453796,0.5125827193260193,0.4878122806549072,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.7727674245834351,0.3272311091423034,1.4883166551589966,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1514587402344,297.1893920898437,291.1512451171875,1.0,0.7146591544151306,1.0,1.0,0.3243588507175445,1.0,-3.830065965652466,2.740864992141724,1.0892010927200315,1.878644585609436,0.0,0.0,0.0,220.28358459472656,257.0,0.0943974927067756,-0.0,4648.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7904269695281982,0.372886598110199,0.3394725918769836,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8992646336555481,0.555924117565155,0.5291293859481812,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.862894594669342,0.4913637042045593,0.346066266298294,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8751673698425293,0.5128225088119507,0.4887182116508484,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.757212221622467,0.3275286853313446,1.4928696155548096,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1872863769531,291.1510925292969,1.0,0.7240992188453674,1.0,1.0,0.3243131041526794,1.0,-3.839167356491089,2.747218132019043,1.0919491052627563,1.8829669952392576,0.0,0.0,0.0,237.7013092041016,275.0,-0.1391427665948867,-0.0,4788.755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7904269695281982,0.372886598110199,0.3394725918769836,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8992646336555481,0.555924117565155,0.5291293859481812,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.862894594669342,0.4913637042045593,0.346066266298294,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8751673698425293,0.5128225088119507,0.4887182116508484,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.757212221622467,0.3275286853313446,1.4928696155548096,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1872863769531,291.1510925292969,1.0,0.7240992188453674,1.0,1.0,0.3243131041526794,1.0,-3.839167356491089,2.747218132019043,1.0919491052627563,1.8829669952392576,0.0,0.0,0.0,237.7013092041016,275.0,-0.1391427665948867,-0.0,4788.755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7825624346733093,0.3727763891220093,0.339704155921936,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8903018832206726,0.5559552311897278,0.5295060276985168,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8547930121421814,0.4915763735771179,0.346471220254898,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8666843771934509,0.5129213929176331,0.4891582429409027,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7502889037132263,0.3276600539684295,1.4950999021530151,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1861572265625,291.1509704589844,1.0,0.7288497090339661,1.0,1.0,0.3242902457714081,1.0,-3.8436009883880615,2.7503161430358887,1.0932848453521729,1.885074257850647,0.0,0.0,0.0,246.5897827148437,275.0,-0.2314602583646774,-0.0,4860.1962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7751940488815308,0.3726528286933899,0.3399264216423034,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8818882703781128,0.5559712648391724,0.5298717021942139,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8472887277603149,0.4917715191841125,0.3468661904335022,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8588046431541443,0.5130059123039246,0.4895878434181213,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.743884265422821,0.3277801871299743,1.4972933530807495,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1509094238281,297.1849670410156,291.1508178710937,1.0,0.733598530292511,1.0,1.0,0.3242695331573486,1.0,-3.847940683364868,2.7533435821533203,1.0945972204208374,1.887131333351136,0.0,0.0,0.0,255.55520629882807,278.0,-0.3010917603969574,-0.0,4932.025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7669438123703003,0.3723853230476379,0.3400867581367492,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8725306391716003,0.5559716820716858,0.5302961468696594,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8390929698944092,0.4921260178089142,0.3474260568618774,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8501487970352173,0.5131450891494751,0.4901418387889862,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.736883282661438,0.3279987275600433,1.5002657175064087,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.1825866699219,291.15045166015625,1.0,0.739026665687561,1.0,1.0,0.3242280781269073,1.0,-3.853567361831665,2.757311582565308,1.0962557792663574,1.8899030685424805,0.0,0.0,0.0,266.3826904296875,281.0,-0.5119932293891907,-0.0,5020.14013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7669438123703003,0.3723853230476379,0.3400867581367492,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8725306391716003,0.5559716820716858,0.5302961468696594,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8390929698944092,0.4921260178089142,0.3474260568618774,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8501487970352173,0.5131450891494751,0.4901418387889862,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.736883282661438,0.3279987275600433,1.5002657175064087,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.1825866699219,291.15045166015625,1.0,0.739026665687561,1.0,1.0,0.3242280781269073,1.0,-3.853567361831665,2.757311582565308,1.0962557792663574,1.8899030685424805,0.0,0.0,0.0,266.3826904296875,281.0,-0.5119932293891907,-0.0,5020.14013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7619696259498596,0.3721176385879516,0.3400995135307312,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8669440746307373,0.5559515953063965,0.5305466651916504,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8342757821083069,0.4924549162387848,0.347853809595108,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.845035195350647,0.513266921043396,0.4905246198177337,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7327646613121033,0.3282161653041839,1.5024917125701904,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.1804504394531,291.14990234375,1.0,0.7426611185073853,1.0,1.0,0.324186623096466,1.0,-3.8575401306152335,2.7601613998413086,1.0973787307739258,1.891877293586731,0.0,0.0,0.0,273.33380126953125,269.0,-0.6945667266845703,-0.0,5077.93603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895600,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7619696259498596,0.3721176385879516,0.3400995135307312,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8669440746307373,0.5559515953063965,0.5305466651916504,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8342757821083069,0.4924549162387848,0.347853809595108,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.845035195350647,0.513266921043396,0.4905246198177337,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7327646613121033,0.3282161653041839,1.5024917125701904,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.1804504394531,291.14990234375,1.0,0.7426611185073853,1.0,1.0,0.324186623096466,1.0,-3.8575401306152335,2.7601613998413086,1.0973787307739258,1.891877293586731,0.0,0.0,0.0,273.33380126953125,269.0,-0.6945667266845703,-0.0,5077.93603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7633493542671204,0.3718615770339966,0.3397820889949798,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8687376976013184,0.5559204816818237,0.5304301381111145,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8360598683357239,0.4927679002285003,0.3480067551136017,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8467724919319153,0.5133811235427856,0.4905434250831604,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7343007326126099,0.3284456729888916,1.5030735731124878,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.14923095703125,297.1786804199219,291.1495056152344,1.0,0.741328239440918,1.0,1.0,0.3241825401782989,1.0,-3.8579306602478014,2.7604360580444336,1.0974947214126587,1.892134666442871,0.0,0.0,0.0,271.128173828125,257.0,-0.6571124792098999,-0.0,5064.56884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7633493542671204,0.3718615770339966,0.3397820889949798,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8687376976013184,0.5559204816818237,0.5304301381111145,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8360598683357239,0.4927679002285003,0.3480067551136017,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8467724919319153,0.5133811235427856,0.4905434250831604,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7343007326126099,0.3284456729888916,1.5030735731124878,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.14923095703125,297.1786804199219,291.1495056152344,1.0,0.741328239440918,1.0,1.0,0.3241825401782989,1.0,-3.8579306602478014,2.7604360580444336,1.0974947214126587,1.892134666442871,0.0,0.0,0.0,271.128173828125,257.0,-0.6571124792098999,-0.0,5064.56884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.7682915925979614,0.3716455996036529,0.3393168747425079,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8746556043624878,0.5559026598930359,0.5301327705383301,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8415384292602539,0.4930899441242218,0.3480233252048492,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8523515462875366,0.5135124325752258,0.4903849065303802,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.7390111684799194,0.3287176191806793,1.5029199123382568,291.1490783691406,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.177490234375,291.1490478515625,1.0,0.7377767562866211,1.0,1.0,0.3241784572601318,1.0,-3.856658458709717,2.7595813274383545,1.0970771312713623,1.8915854692459104,0.0,0.0,0.0,264.03179931640625,245.0,-0.6356539130210876,-0.0,5013.94677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.7682915925979614,0.3716455996036529,0.3393168747425079,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8746556043624878,0.5559026598930359,0.5301327705383301,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8415384292602539,0.4930899441242218,0.3480233252048492,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.8523515462875366,0.5135124325752258,0.4903849065303802,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.7390111684799194,0.3287176191806793,1.5029199123382568,291.1490783691406,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.177490234375,291.1490478515625,1.0,0.7377767562866211,1.0,1.0,0.3241784572601318,1.0,-3.856658458709717,2.7595813274383545,1.0970771312713623,1.8915854692459104,0.0,0.0,0.0,264.03179931640625,245.0,-0.6356539130210876,-0.0,5013.94677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7716572284698486,0.3715509176254272,0.3390597105026245,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8786432147026062,0.5558983087539673,0.5299496054649353,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8452076315879822,0.4932533502578735,0.3480047285556793,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.856113076210022,0.5135842561721802,0.490272581577301,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7421677112579346,0.3288707733154297,1.502733826637268,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.1485900878906,297.1771240234375,291.1488647460937,1.0,0.7355140447616577,1.0,1.0,0.3241764307022095,1.0,-3.8557474613189697,2.758967161178589,1.0967803001403809,1.8911832571029663,0.0,0.0,0.0,259.474365234375,245.0,-0.6005505919456482,-0.0,4981.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7754880785942078,0.3714630901813507,0.3387942910194397,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8831619024276733,0.555895984172821,0.5297529101371765,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.849370002746582,0.4934169948101043,0.3479749858379364,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8603885173797607,0.5136590600013733,0.4901476800441742,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.745751678943634,0.3290344178676605,1.5025211572647097,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.1485900878906,297.1768798828125,291.14874267578125,1.0,0.7330549955368042,1.0,1.0,0.3241968154907226,1.0,-3.8547494411468506,2.758219242095948,1.096530199050903,1.8906668424606323,0.0,0.0,0.0,254.5117645263672,233.0,-0.4334702789783478,-0.0,4945.48388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7836090326309204,0.3713163733482361,0.3382943570613861,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8926903009414673,0.5558951497077942,0.5293675661087036,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8582046031951904,0.493716299533844,0.347899466753006,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8694664239883423,0.513802707195282,0.4898967742919922,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7533752918243408,0.329361081123352,1.5021179914474487,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.148681640625,297.1766662597656,291.1487731933594,1.0,0.7281878590583801,1.0,1.0,0.3242343962192535,1.0,-3.8528060913085938,2.756760835647583,1.0960453748703003,1.8896597623825075,0.0,0.0,0.0,244.68035888671875,233.0,-0.1369330883026123,-0.0,4874.9365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7843757271766663,0.371304303407669,0.3382504880428314,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8935868740081787,0.5558951497077942,0.5293329954147339,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8590415120124817,0.4937420487403869,0.3478919267654419,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8703255653381348,0.5138154029846191,0.4898740649223327,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7540988326072693,0.3293908536434173,1.5020838975906372,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.148681640625,297.1766662597656,291.1487731933594,1.0,0.7277498245239258,1.0,1.0,0.3242376446723938,1.0,-3.8526341915130615,2.756632089614868,1.096002221107483,1.889570951461792,0.0,0.0,0.0,243.7957763671875,221.0,-0.1161981672048568,-0.0,4868.60107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.79475337266922,0.371160477399826,0.3376990854740143,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.9057345390319824,0.5558942556381226,0.5288903117179871,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8704433441162109,0.4940581917762756,0.3477860987186432,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8820034265518188,0.513975203037262,0.4895811676979065,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7639840841293335,0.329780101776123,1.501686930656433,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.1767883300781,291.1488952636719,1.0,0.7221358418464661,1.0,1.0,0.3242784738540649,1.0,-3.850480318069458,2.7550179958343506,1.0954623222351074,1.888461232185364,0.0,0.0,0.0,232.46620178222656,209.0,0.0936104282736778,-0.0,4787.65087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.79475337266922,0.371160477399826,0.3376990854740143,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.9057345390319824,0.5558942556381226,0.5288903117179871,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8704433441162109,0.4940581917762756,0.3477860987186432,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8820034265518188,0.513975203037262,0.4895811676979065,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7639840841293335,0.329780101776123,1.501686930656433,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.1767883300781,291.1488952636719,1.0,0.7221358418464661,1.0,1.0,0.3242784738540649,1.0,-3.850480318069458,2.7550179958343506,1.0954623222351074,1.888461232185364,0.0,0.0,0.0,232.46620178222656,209.0,0.0936104282736778,-0.0,4787.65087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8065597414970398,0.3710250556468963,0.3371448516845703,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9207461476325988,0.555888295173645,0.5284316539764404,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8836237192153931,0.4943597018718719,0.3476619124412536,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.895419180393219,0.5141333937644958,0.4892755150794983,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7754777669906616,0.3301959037780761,1.501357078552246,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1771545410156,291.1491394042969,1.0,0.7163533568382263,1.0,1.0,0.3243263661861419,1.0,-3.848347187042236,2.7533938884735107,1.0949532985687256,1.8873381614685056,0.0,0.0,0.0,220.8261566162109,197.0,0.2747057378292084,-0.0,4704.8095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8065597414970398,0.3710250556468963,0.3371448516845703,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9207461476325988,0.555888295173645,0.5284316539764404,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8836237192153931,0.4943597018718719,0.3476619124412536,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.895419180393219,0.5141333937644958,0.4892755150794983,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7754777669906616,0.3301959037780761,1.501357078552246,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1771545410156,291.1491394042969,1.0,0.7163533568382263,1.0,1.0,0.3243263661861419,1.0,-3.848347187042236,2.7533938884735107,1.0949532985687256,1.8873381614685056,0.0,0.0,0.0,220.8261566162109,197.0,0.2747057378292084,-0.0,4704.8095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8192327618598938,0.3708929419517517,0.3365888595581054,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.938386082649231,0.555873453617096,0.5279595255851746,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8987091779708862,0.4946419596672058,0.3475207388401031,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.911022961139679,0.5142858624458313,0.4889593422412872,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7887172698974609,0.3306327760219574,1.5010980367660522,291.1494445800781,291.1499938964844,288.75,287.119873046875,291.1495666503906,297.1776428222656,291.1494445800781,1.0,0.7104747295379639,1.0,1.0,0.324374258518219,1.0,-3.846247673034668,2.7517921924591064,1.094455599784851,1.886229515075684,0.0,0.0,0.0,209.0349884033203,185.0,0.3953600227832794,-0.0,4621.16455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8192327618598938,0.3708929419517517,0.3365888595581054,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.938386082649231,0.555873453617096,0.5279595255851746,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.8987091779708862,0.4946419596672058,0.3475207388401031,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.911022961139679,0.5142858624458313,0.4889593422412872,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7887172698974609,0.3306327760219574,1.5010980367660522,291.1494445800781,291.1499938964844,288.75,287.119873046875,291.1495666503906,297.1776428222656,291.1494445800781,1.0,0.7104747295379639,1.0,1.0,0.324374258518219,1.0,-3.846247673034668,2.7517921924591064,1.094455599784851,1.886229515075684,0.0,0.0,0.0,209.0349884033203,185.0,0.3953600227832794,-0.0,4621.16455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8259595632553101,0.3708269596099853,0.3363099694252014,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9478764533996582,0.5558616518974304,0.527718186378479,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9071409702301024,0.4947741627693176,0.3474432528018951,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9203333854675292,0.5143588185310364,0.488797128200531,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7960508465766907,0.3308581113815307,1.5009945631027222,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.17791748046875,291.1496276855469,1.0,0.7075099945068359,1.0,1.0,0.3243982195854187,1.0,-3.845208644866944,2.750996828079224,1.0942119359970093,1.8856910467147827,0.0,0.0,0.0,203.10671997070312,185.0,0.4410894215106964,-0.0,4579.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8331300020217896,0.3707602620124817,0.3360302746295929,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.957633912563324,0.5558464527130127,0.5274735689163208,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9168177247047424,0.4948999583721161,0.3473612666130066,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9305242300033568,0.5144290328025818,0.4886321723461151,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8038892149925232,0.331087052822113,1.500905990600586,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.17822265625,291.1497802734375,1.0,0.7045326828956604,1.0,1.0,0.3244074881076813,1.0,-3.8441739082336426,2.7502520084381104,1.0939220190048218,1.8852092027664185,0.0,0.0,0.0,197.1674652099609,173.0,0.404409646987915,-0.0,4537.18359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8493984937667847,0.370622456073761,0.3354666531085968,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9774218797683716,0.5558031797409058,0.5269718170166016,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.939242660999298,0.4951279759407043,0.3471809029579162,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9527240991592408,0.5145586729049683,0.4882917702198028,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8205033540725708,0.3315547704696655,1.500771164894104,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.1788635253906,291.1499938964844,1.0,0.6985435485839844,1.0,1.0,0.3244260251522064,1.0,-3.8421034812927246,2.7487668991088867,1.093336582183838,1.8842618465423584,0.0,0.0,0.0,185.265380859375,176.0,0.3325793743133545,-0.0,4453.0751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8493984937667847,0.370622456073761,0.3354666531085968,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9774218797683716,0.5558031797409058,0.5269718170166016,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.939242660999298,0.4951279759407043,0.3471809029579162,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9527240991592408,0.5145586729049683,0.4882917702198028,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8205033540725708,0.3315547704696655,1.500771164894104,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.1788635253906,291.1499938964844,1.0,0.6985435485839844,1.0,1.0,0.3244260251522064,1.0,-3.8421034812927246,2.7487668991088867,1.093336582183838,1.8842618465423584,0.0,0.0,0.0,185.265380859375,176.0,0.3325793743133545,-0.0,4453.0751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8570342659950256,0.3704686164855957,0.3351528346538543,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9854882955551147,0.5557403564453125,0.5267271399497986,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9493935108184814,0.4953213334083557,0.3471808135509491,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9623363614082336,0.514670729637146,0.4882104694843292,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8280266523361206,0.3320282995700836,1.5019710063934326,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.17950439453125,291.1502380371094,1.0,0.6966278553009033,1.0,1.0,0.3244445621967315,1.0,-3.842772006988525,2.7491559982299805,1.0936161279678345,1.884503722190857,0.0,0.0,0.0,180.41665649414065,179.0,0.3955152630805969,-0.0,4423.14697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8570342659950256,0.3704686164855957,0.3351528346538543,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9854882955551147,0.5557403564453125,0.5267271399497986,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9493935108184814,0.4953213334083557,0.3471808135509491,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9623363614082336,0.514670729637146,0.4882104694843292,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8280266523361206,0.3320282995700836,1.5019710063934326,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.17950439453125,291.1502380371094,1.0,0.6966278553009033,1.0,1.0,0.3244445621967315,1.0,-3.842772006988525,2.7491559982299805,1.0936161279678345,1.884503722190857,0.0,0.0,0.0,180.41665649414065,179.0,0.3955152630805969,-0.0,4423.14697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8586744666099548,0.3702640235424042,0.3349420428276062,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.987191379070282,0.5556294918060303,0.5265928506851196,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9517189264297484,0.4954462051391601,0.3472484946250915,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9644818305969238,0.5147364735603333,0.4882412850856781,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8300052881240845,0.3324786722660064,1.5038105249404907,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1798400878906,291.15045166015625,1.0,0.6965089440345764,1.0,1.0,0.3244381844997406,1.0,-3.844688415527344,2.750473499298096,1.094214916229248,1.8854360580444336,0.0,0.0,0.0,179.44879150390625,197.0,0.3437354564666748,-0.0,4422.2470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8586744666099548,0.3702640235424042,0.3349420428276062,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.987191379070282,0.5556294918060303,0.5265928506851196,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9517189264297484,0.4954462051391601,0.3472484946250915,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9644818305969238,0.5147364735603333,0.4882412850856781,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8300052881240845,0.3324786722660064,1.5038105249404907,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1798400878906,291.15045166015625,1.0,0.6965089440345764,1.0,1.0,0.3244381844997406,1.0,-3.844688415527344,2.750473499298096,1.094214916229248,1.8854360580444336,0.0,0.0,0.0,179.44879150390625,197.0,0.3437354564666748,-0.0,4422.2470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8462106585502625,0.3699981272220611,0.3350125551223755,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9741647839546204,0.5554638504981995,0.5267590284347534,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9358526468276978,0.4954936802387237,0.3475230932235718,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9493049383163452,0.5147483348846436,0.488573670387268,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8189289569854736,0.3328955769538879,1.5071746110916138,291.150634765625,291.1499938964844,288.75,287.119873046875,291.1509704589844,297.1798400878906,291.1506652832031,1.0,0.70143723487854,1.0,1.0,0.3244318068027496,1.0,-3.8497469425201416,2.7539408206939697,1.0958062410354614,1.88775634765625,0.0,0.0,0.0,187.5029754638672,215.0,0.3613776862621307,-0.0,4489.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8462106585502625,0.3699981272220611,0.3350125551223755,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9741647839546204,0.5554638504981995,0.5267590284347534,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9358526468276978,0.4954936802387237,0.3475230932235718,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9493049383163452,0.5147483348846436,0.488573670387268,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8189289569854736,0.3328955769538879,1.5071746110916138,291.150634765625,291.1499938964844,288.75,287.119873046875,291.1509704589844,297.1798400878906,291.1506652832031,1.0,0.70143723487854,1.0,1.0,0.3244318068027496,1.0,-3.8497469425201416,2.7539408206939697,1.0958062410354614,1.88775634765625,0.0,0.0,0.0,187.5029754638672,215.0,0.3613776862621307,-0.0,4489.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8377498984336853,0.3698315620422363,0.3350964486598968,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9640984535217284,0.555351734161377,0.5268973708152771,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9244515299797058,0.4954786300659179,0.3476946651935577,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9380539059638976,0.5147252082824707,0.4887953102588653,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.810925304889679,0.3330814242362976,1.5091503858566284,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.151123046875,297.1796264648437,291.1508178710937,1.0,0.7048439383506775,1.0,1.0,0.3244286179542541,1.0,-3.852864980697632,2.7560722827911377,1.096792697906494,1.8892039060592647,0.0,0.0,0.0,193.6089782714844,215.0,0.3781118392944336,-0.0,4538.82861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8289627432823181,0.3696434497833252,0.335191547870636,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.9526851177215576,0.555220365524292,0.5270499587059021,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.9125963449478148,0.4954381883144378,0.3478724956512451,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.925891637802124,0.5146827697753906,0.4890311956405639,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8020244836807251,0.3332515060901642,1.5112100839614868,291.15087890625,291.1499938964844,288.75,287.119873046875,291.1511535644531,297.17926025390625,291.1509094238281,1.0,0.708637535572052,1.0,1.0,0.3244143426418304,1.0,-3.856139659881592,2.7583470344543457,1.0977925062179563,1.8907616138458248,0.0,0.0,0.0,200.5440368652344,233.0,0.3095241785049438,-0.0,4593.98388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8112762570381165,0.3692058622837066,0.3353877365589142,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9282153844833374,0.5549004673957825,0.5273663401603699,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8910362720489502,0.4952819943428039,0.3482237160205841,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9026091694831848,0.5145404934883118,0.4895140826702118,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7840083241462708,0.3335448801517486,1.5154292583465576,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.151123046875,297.1781311035156,291.15093994140625,1.0,0.716957151889801,1.0,1.0,0.3243857324123382,1.0,-3.86283802986145,2.7630038261413574,1.0998342037200928,1.893952488899231,0.0,0.0,0.0,216.085678100586,251.0,0.1231152042746543,-0.0,4716.04541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
