time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897280,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8112762570381165,0.3692058622837066,0.3353877365589142,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9282153844833374,0.5549004673957825,0.5273663401603699,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8910362720489502,0.4952819943428039,0.3482237160205841,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9026091694831848,0.5145404934883118,0.4895140826702118,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7840083241462708,0.3335448801517486,1.5154292583465576,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.151123046875,297.1781311035156,291.15093994140625,1.0,0.716957151889801,1.0,1.0,0.3243857324123382,1.0,-3.86283802986145,2.7630038261413574,1.0998342037200928,1.893952488899231,0.0,0.0,0.0,216.085678100586,251.0,0.1231152042746543,-0.0,4716.04541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.7935214638710022,0.3686951100826263,0.3355665206909179,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9055741429328918,0.554509699344635,0.5276678204536438,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8716156482696533,0.4950313866138458,0.3485473990440368,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8827961087226868,0.5143269300460815,0.4899816215038299,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.7674800157546997,0.3337814509868622,1.519637942314148,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.1509704589844,297.1766357421875,291.1508483886719,1.0,0.7257932424545288,1.0,1.0,0.3243571519851684,1.0,-3.869433879852295,2.767591953277588,1.1018418073654177,1.8970954418182373,0.0,0.0,0.0,232.963623046875,269.0,-0.0523575916886329,-0.0,4847.05810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.7935214638710022,0.3686951100826263,0.3355665206909179,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9055741429328918,0.554509699344635,0.5276678204536438,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8716156482696533,0.4950313866138458,0.3485473990440368,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8827961087226868,0.5143269300460815,0.4899816215038299,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.7674800157546997,0.3337814509868622,1.519637942314148,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.1509704589844,297.1766357421875,291.1508483886719,1.0,0.7257932424545288,1.0,1.0,0.3243571519851684,1.0,-3.869433879852295,2.767591953277588,1.1018418073654177,1.8970954418182373,0.0,0.0,0.0,232.963623046875,269.0,-0.0523575916886329,-0.0,4847.05810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7774215936660767,0.368120402097702,0.3357127904891968,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8871067762374878,0.554054319858551,0.5279353260993958,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8545883297920227,0.4946933090686798,0.3488300442695617,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8652538061141968,0.514048159122467,0.4904145896434784,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7530611753463745,0.3339690864086151,1.5237516164779663,291.150634765625,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.17486572265625,291.150634765625,1.0,0.7348190546035767,1.0,1.0,0.3243209421634674,1.0,-3.875744581222534,2.772013902664185,1.10373055934906,1.900131106376648,0.0,0.0,0.0,250.5296173095703,287.0,-0.2505430281162262,-0.0,4982.21240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7774215936660767,0.368120402097702,0.3357127904891968,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8871067762374878,0.554054319858551,0.5279353260993958,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8545883297920227,0.4946933090686798,0.3488300442695617,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8652538061141968,0.514048159122467,0.4904145896434784,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7530611753463745,0.3339690864086151,1.5237516164779663,291.150634765625,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.17486572265625,291.150634765625,1.0,0.7348190546035767,1.0,1.0,0.3243209421634674,1.0,-3.875744581222534,2.772013902664185,1.10373055934906,1.900131106376648,0.0,0.0,0.0,250.5296173095703,287.0,-0.2505430281162262,-0.0,4982.21240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7632730007171631,0.3674862086772918,0.3358190357685089,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8708214163780212,0.5535367131233215,0.5281588435173035,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8398634791374207,0.4942699670791626,0.3490640521049499,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8500284552574158,0.5137065649032593,0.4908028542995453,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7406435608863831,0.33411306142807,1.527734875679016,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.17291259765625,291.1502990722656,1.0,0.7438730597496033,1.0,1.0,0.3242847323417663,1.0,-3.8816847801208496,2.776186227798462,1.1054985523223877,1.9029940366744995,0.0,0.0,0.0,268.4579467773437,290.0,-0.405453473329544,-0.0,5119.07666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7632730007171631,0.3674862086772918,0.3358190357685089,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8708214163780212,0.5535367131233215,0.5281588435173035,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8398634791374207,0.4942699670791626,0.3490640521049499,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8500284552574158,0.5137065649032593,0.4908028542995453,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7406435608863831,0.33411306142807,1.527734875679016,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.17291259765625,291.1502990722656,1.0,0.7438730597496033,1.0,1.0,0.3242847323417663,1.0,-3.8816847801208496,2.776186227798462,1.1054985523223877,1.9029940366744995,0.0,0.0,0.0,268.4579467773437,290.0,-0.405453473329544,-0.0,5119.07666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7588229179382324,0.367150068283081,0.3357504904270172,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8657179474830627,0.5532562136650085,0.5281410813331604,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.835271418094635,0.4940290451049804,0.3490799367427826,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8453043103218079,0.5135136842727661,0.4908671975135803,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7368262410163879,0.3341702818870544,1.529141902923584,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.171875,291.150146484375,1.0,0.7466522455215454,1.0,1.0,0.3242666125297546,1.0,-3.88337516784668,2.7773940563201904,1.1059812307357788,1.9038816690444944,0.0,0.0,0.0,274.5868225097656,290.0,-0.4771959483623504,-0.0,5164.912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897760,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7555079460144043,0.3668102920055389,0.3356218039989471,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.861937403678894,0.5529674887657166,0.5280566215515137,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8318603038787842,0.4937755465507507,0.3490433394908905,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8418163061141968,0.5133123993873596,0.490864634513855,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7340294122695923,0.3342249691486358,1.5302553176879885,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1708984375,291.1499328613281,1.0,0.7488598227500916,1.0,1.0,0.3242616951465606,1.0,-3.884413003921509,2.77811861038208,1.1062942743301392,1.904394030570984,0.0,0.0,0.0,279.2667541503906,278.0,-0.5434695482254028,-0.0,5199.162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.75523841381073,0.3661372065544128,0.3350073993206024,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8618440628051758,0.5523767471313477,0.5274960994720459,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8317753672599792,0.4932444989681244,0.3486725986003876,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.841796338558197,0.5128962397575378,0.4904673397541046,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7342626452445984,0.3343410491943359,1.530705451965332,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.16925048828125,291.1494445800781,1.0,0.7480685114860535,1.0,1.0,0.3242518603801727,1.0,-3.8826229572296143,2.7769219875335693,1.105700969696045,1.903684377670288,0.0,0.0,0.0,278.9164123535156,266.0,-0.6915907859802246,-0.0,5191.32861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.75523841381073,0.3661372065544128,0.3350073993206024,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8618440628051758,0.5523767471313477,0.5274960994720459,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8317753672599792,0.4932444989681244,0.3486725986003876,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.841796338558197,0.5128962397575378,0.4904673397541046,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7342626452445984,0.3343410491943359,1.530705451965332,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.16925048828125,291.1494445800781,1.0,0.7480685114860535,1.0,1.0,0.3242518603801727,1.0,-3.8826229572296143,2.7769219875335693,1.105700969696045,1.903684377670288,0.0,0.0,0.0,278.9164123535156,266.0,-0.6915907859802246,-0.0,5191.32861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7588174939155579,0.3655003011226654,0.3342078328132629,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8662594556808472,0.5517926216125488,0.526712954044342,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8357552289962769,0.4927065670490265,0.3481280207633972,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8459793329238892,0.5124865174293518,0.4898471236228943,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.738040030002594,0.3344985246658325,1.5302436351776123,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.1484680175781,297.1682434082031,291.1488647460937,1.0,0.7446266412734985,1.0,1.0,0.3242419958114624,1.0,-3.878762245178223,2.7743239402771,1.104438304901123,1.9019728899002075,0.0,0.0,0.0,272.7592163085937,254.0,-0.7919415235519409,-0.0,5138.6630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7588174939155579,0.3655003011226654,0.3342078328132629,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8662594556808472,0.5517926216125488,0.526712954044342,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8357552289962769,0.4927065670490265,0.3481280207633972,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8459793329238892,0.5124865174293518,0.4898471236228943,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.738040030002594,0.3344985246658325,1.5302436351776123,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.1484680175781,297.1682434082031,291.1488647460937,1.0,0.7446266412734985,1.0,1.0,0.3242419958114624,1.0,-3.878762245178223,2.7743239402771,1.104438304901123,1.9019728899002075,0.0,0.0,0.0,272.7592163085937,254.0,-0.7919415235519409,-0.0,5138.6630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.7644606232643127,0.364711582660675,0.333241730928421,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.8731054663658142,0.551030695438385,0.5257300734519958,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.8419028520584106,0.4919772446155548,0.3474262058734894,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.8524379134178162,0.5118979811668396,0.4890265762805938,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.7437165379524231,0.3345072567462921,1.5289798974990845,291.14794921875,291.1499938964844,288.74908447265625,287.1195068359375,291.14703369140625,297.1659545898437,291.1478881835937,1.0,0.7397371530532837,1.0,1.0,0.3242790400981903,1.0,-3.873067617416382,2.770312786102295,1.1027549505233765,1.899277925491333,0.0,0.0,0.0,263.8895263671875,242.0,-1.391984224319458,-0.0,5062.56787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.7644606232643127,0.364711582660675,0.333241730928421,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.8731054663658142,0.551030695438385,0.5257300734519958,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.8419028520584106,0.4919772446155548,0.3474262058734894,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.8524379134178162,0.5118979811668396,0.4890265762805938,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.7437165379524231,0.3345072567462921,1.5289798974990845,291.14794921875,291.1499938964844,288.74908447265625,287.1195068359375,291.14703369140625,297.1659545898437,291.1478881835937,1.0,0.7397371530532837,1.0,1.0,0.3242790400981903,1.0,-3.873067617416382,2.770312786102295,1.1027549505233765,1.899277925491333,0.0,0.0,0.0,263.8895263671875,242.0,-1.391984224319458,-0.0,5062.56787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.7711723446846008,0.3636665046215057,0.3320034444332123,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.881249189376831,0.5499824285507202,0.5244348049163818,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.8492180109024048,0.4909519553184509,0.3464860022068023,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.8601378202438354,0.5110194087028503,0.4878904521465301,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.7503760457038879,0.3342295885086059,1.5262566804885864,291.1452331542969,291.1499938964844,288.7463684082031,287.11846923828125,291.14337158203125,297.16119384765625,291.14508056640625,1.0,0.7339102625846863,1.0,1.0,0.3243161141872406,1.0,-3.864246129989624,2.764169454574585,1.1000765562057495,1.8951377868652344,0.0,0.0,0.0,253.87339782714844,230.0,-3.3448326587677,-0.0,4969.71728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.7711723446846008,0.3636665046215057,0.3320034444332123,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.881249189376831,0.5499824285507202,0.5244348049163818,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.8492180109024048,0.4909519553184509,0.3464860022068023,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.8601378202438354,0.5110194087028503,0.4878904521465301,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.7503760457038879,0.3342295885086059,1.5262566804885864,291.1452331542969,291.1499938964844,288.7463684082031,287.11846923828125,291.14337158203125,297.16119384765625,291.14508056640625,1.0,0.7339102625846863,1.0,1.0,0.3243161141872406,1.0,-3.864246129989624,2.764169454574585,1.1000765562057495,1.8951377868652344,0.0,0.0,0.0,253.87339782714844,230.0,-3.3448326587677,-0.0,4969.71728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.7748910188674927,0.3630726337432861,0.3313068747520447,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.8857529163360596,0.5493751168251038,0.5236949324607849,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.8532830476760864,0.4903531968593597,0.3459455370903015,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.8644147515296936,0.5104954242706299,0.4872286319732666,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.7540498375892639,0.3340049386024475,1.5244446992874146,291.1431884765625,291.1499938964844,288.7443542480469,287.11767578125,291.1408386230469,297.1581726074219,291.1430053710937,1.0,0.7307426929473877,1.0,1.0,0.3243346512317657,1.0,-3.858891010284424,2.7604572772979736,1.0984336137771606,1.8926266431808472,0.0,0.0,0.0,248.5983428955078,230.0,-4.504927158355713,-0.0,4918.86376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.7788475751876831,0.3624393939971924,0.330569177865982,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.8905344605445862,0.5487207174301147,0.522904634475708,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.8576223254203796,0.4897054433822632,0.3453664779663086,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.8689744472503662,0.5099233984947205,0.4865154325962066,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.757957398891449,0.333732008934021,1.5223854780197144,291.1409912109375,291.1499938964844,288.7419128417969,287.1167297363281,291.1384582519531,297.15484619140625,291.14080810546875,1.0,0.7274429798126221,1.0,1.0,0.3244415521621704,1.0,-3.853019952774048,2.756100654602051,1.0969194173812866,1.889593482017517,0.0,0.0,0.0,243.2013092041016,218.0,-5.2143754959106445,-0.0,4865.80908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.787486732006073,0.3610714375972748,0.3289910554885864,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.900931179523468,0.5472882390022278,0.5211952924728394,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.8671616911888123,0.4882804453372955,0.3441090583801269,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.8789657354354858,0.5086531043052673,0.4849575757980346,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.7665128111839294,0.3330618143081665,1.5176448822021484,291.1358947753906,291.1499938964844,288.7357482910156,287.1142883300781,291.1326904296875,297.1475830078125,291.1356811523437,1.0,0.7205219864845276,1.0,1.0,0.3246553540229797,1.0,-3.839972496032715,2.7464592456817627,1.0935131311416626,1.88291609287262,0.0,0.0,0.0,232.1488342285156,206.0,-6.708037853240967,-0.0,4754.63916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.787486732006073,0.3610714375972748,0.3289910554885864,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.900931179523468,0.5472882390022278,0.5211952924728394,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.8671616911888123,0.4882804453372955,0.3441090583801269,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.8789657354354858,0.5086531043052673,0.4849575757980346,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.7665128111839294,0.3330618143081665,1.5176448822021484,291.1358947753906,291.1499938964844,288.7357482910156,287.1142883300781,291.1326904296875,297.1475830078125,291.1356811523437,1.0,0.7205219864845276,1.0,1.0,0.3246553540229797,1.0,-3.839972496032715,2.7464592456817627,1.0935131311416626,1.88291609287262,0.0,0.0,0.0,232.1488342285156,206.0,-6.708037853240967,-0.0,4754.63916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.7971251606941223,0.3595797717571258,0.3272948861122131,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.9129971265792848,0.5457040667533875,0.5193355679512024,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.8779275417327881,0.4866958558559418,0.342735081911087,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.8901723623275757,0.5072281956672668,0.4832465052604675,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.7761304974555969,0.3322465717792511,1.5122071504592896,291.12945556640625,291.1499938964844,288.7279357910156,287.1112365722656,291.1254577636719,297.13983154296875,291.129150390625,1.0,0.7132546901702881,1.0,1.0,0.324869155883789,1.0,-3.825438499450684,2.7358145713806152,1.0896239280700684,1.8755630254745483,0.0,0.0,0.0,220.8773956298828,194.0,-8.503067970275879,-0.0,4638.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.7971251606941223,0.3595797717571258,0.3272948861122131,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.9129971265792848,0.5457040667533875,0.5193355679512024,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.8779275417327881,0.4866958558559418,0.342735081911087,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.8901723623275757,0.5072281956672668,0.4832465052604675,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.7761304974555969,0.3322465717792511,1.5122071504592896,291.12945556640625,291.1499938964844,288.7279357910156,287.1112365722656,291.1254577636719,297.13983154296875,291.129150390625,1.0,0.7132546901702881,1.0,1.0,0.324869155883789,1.0,-3.825438499450684,2.7358145713806152,1.0896239280700684,1.8755630254745483,0.0,0.0,0.0,220.8773956298828,194.0,-8.503067970275879,-0.0,4638.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.8078135251998901,0.3579794466495514,0.3254946768283844,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.9274200797080994,0.5439842939376831,0.5173413753509521,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.890053391456604,0.4849684536457062,0.3412563800811767,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.9026944637298584,0.5056650638580322,0.4813982844352722,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.786931037902832,0.3313067555427551,1.5061757564544678,291.1241760253906,291.1499938964844,288.7185363769531,287.1075134277344,291.120849609375,297.1318359375,291.1239624023437,1.0,0.7057002186775208,1.0,1.0,0.3256149888038635,1.0,-3.809611797332764,2.7224881649017334,1.0871236324310305,1.8658303022384644,0.0,0.0,0.0,209.4784393310547,182.0,-7.45919132232666,-0.0,4518.59033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.8078135251998901,0.3579794466495514,0.3254946768283844,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.9274200797080994,0.5439842939376831,0.5173413753509521,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.890053391456604,0.4849684536457062,0.3412563800811767,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.9026944637298584,0.5056650638580322,0.4813982844352722,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.786931037902832,0.3313067555427551,1.5061757564544678,291.1241760253906,291.1499938964844,288.7185363769531,287.1075134277344,291.120849609375,297.1318359375,291.1239624023437,1.0,0.7057002186775208,1.0,1.0,0.3256149888038635,1.0,-3.809611797332764,2.7224881649017334,1.0871236324310305,1.8658303022384644,0.0,0.0,0.0,209.4784393310547,182.0,-7.45919132232666,-0.0,4518.59033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.8191605806350708,0.356284499168396,0.3236068189144134,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.9436426758766174,0.5421447157859802,0.5152311325073242,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.9037488102912904,0.4831147789955139,0.339687317609787,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.917734682559967,0.503978967666626,0.479431003332138,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.7990930080413818,0.3302603363990783,1.4996449947357178,291.1188049316406,291.1499938964844,288.70758056640625,287.1031494140625,291.115234375,297.1238708496094,291.1185607910156,1.0,0.697896420955658,1.0,1.0,0.3263608515262604,1.0,-3.79268741607666,2.7083756923675537,1.084311604499817,1.8555675745010376,0.0,0.0,0.0,197.98883056640625,170.0,-7.598162174224853,-0.0,4396.0009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.8191605806350708,0.356284499168396,0.3236068189144134,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.9436426758766174,0.5421447157859802,0.5152311325073242,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.9037488102912904,0.4831147789955139,0.339687317609787,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.917734682559967,0.503978967666626,0.479431003332138,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.7990930080413818,0.3302603363990783,1.4996449947357178,291.1188049316406,291.1499938964844,288.70758056640625,287.1031494140625,291.115234375,297.1238708496094,291.1185607910156,1.0,0.697896420955658,1.0,1.0,0.3263608515262604,1.0,-3.79268741607666,2.7083756923675537,1.084311604499817,1.8555675745010376,0.0,0.0,0.0,197.98883056640625,170.0,-7.598162174224853,-0.0,4396.0009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.825177788734436,0.3554009199142456,0.3226309716701507,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.952216386795044,0.5411794185638428,0.5141338109970093,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.9116532802581788,0.4821401536464691,0.3388699293136596,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.926429569721222,0.5030894875526428,0.4784042239189148,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.8057329058647156,0.3296987116336822,1.496207356452942,291.1158142089844,291.1499938964844,288.7015686035156,287.1007385253906,291.11199951171875,297.119873046875,291.11553955078125,1.0,0.6939091682434082,1.0,1.0,0.3267337679862976,1.0,-3.78383731842041,2.701064348220825,1.0827728509902954,1.8502708673477173,0.0,0.0,0.0,192.22463989257807,170.0,-8.007827758789062,-0.0,4333.8916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.8315653204917908,0.3544947206974029,0.321634292602539,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.9609775543212892,0.5401852130889893,0.5130088925361633,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.920540988445282,0.4811353683471679,0.3380311727523803,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.935733437538147,0.5021705627441406,0.4773492515087127,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134948730469,0.8125844597816467,0.3291130661964416,1.4926602840423584,291.11346435546875,291.1499938964844,288.6951599121094,287.0981750488281,291.1104736328125,297.11590576171875,291.11328125,1.0,0.6898677945137024,1.0,1.0,0.3273888230323791,1.0,-3.774737596511841,2.692668914794922,1.0820688009262085,1.8439475297927856,0.0,0.0,0.0,186.4537811279297,158.0,-7.030417442321777,-0.0,4271.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.8459647297859192,0.3526262938976288,0.3195873200893402,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.9787420630455016,0.5381213426589966,0.5106844305992126,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.9406793117523192,0.4790474474430084,0.3362963199615478,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.9556836485862732,0.50025475025177,0.4751625955104828,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.8270374536514282,0.327878475189209,1.4852688312530518,291.10986328125,291.1499938964844,288.6813049316406,287.09259033203125,291.1070861816406,297.108154296875,291.10968017578125,1.0,0.681628406047821,1.0,1.0,0.3286989629268646,1.0,-3.7558650970458975,2.6753289699554443,1.0805362462997437,1.8308807611465447,0.0,0.0,0.0,174.8828887939453,161.0,-5.724031448364258,-0.0,4145.025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.8459647297859192,0.3526262938976288,0.3195873200893402,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.9787420630455016,0.5381213426589966,0.5106844305992126,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.9406793117523192,0.4790474474430084,0.3362963199615478,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.9556836485862732,0.50025475025177,0.4751625955104828,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.8270374536514282,0.327878475189209,1.4852688312530518,291.10986328125,291.1499938964844,288.6813049316406,287.09259033203125,291.1070861816406,297.108154296875,291.10968017578125,1.0,0.681628406047821,1.0,1.0,0.3286989629268646,1.0,-3.7558650970458975,2.6753289699554443,1.0805362462997437,1.8308807611465447,0.0,0.0,0.0,174.8828887939453,161.0,-5.724031448364258,-0.0,4145.025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.8495201468467712,0.3516561985015869,0.3186349272727966,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078186035156,0.9827740788459778,0.5370445847511292,0.5095880627632141,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078186035156,0.945549488067627,0.4779568910598755,0.3354763686656952,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078186035156,0.9603903889656068,0.4992516040802002,0.4741345345973968,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.8305959701538086,0.3272267580032348,1.4819282293319702,291.1078186035156,291.1499938964844,288.6737976074219,287.0895690917969,291.1050720214844,297.1043395996094,291.1076354980469,1.0,0.6792032718658447,1.0,1.0,0.3293587863445282,1.0,-3.747153043746948,2.66715669631958,1.0799962282180786,1.8246170282363887,0.0,0.0,0.0,171.85336303710938,161.0,-5.686094284057617,-0.0,4101.93896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.8507406115531921,0.3506702780723572,0.3177261650562286,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.9842543601989746,0.5359504818916321,0.5085353255271912,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.9473056197166444,0.4768471419811249,0.3346876204013824,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.9621315002441406,0.4982294142246246,0.4731485843658447,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.8319384455680847,0.3265568315982818,1.47879159450531,291.105712890625,291.1499938964844,288.6660461425781,287.08642578125,291.10284423828125,297.1005554199219,291.1054992675781,1.0,0.6773682236671448,1.0,1.0,0.3300091028213501,1.0,-3.738882541656494,2.65932297706604,1.0795596837997437,1.818607807159424,0.0,0.0,0.0,170.28872680664062,164.0,-5.811852931976318,-0.0,4069.58544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.8504867553710938,0.349638432264328,0.3168083429336548,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.984217405319214,0.5348056554794312,0.5074687004089355,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.9471548199653624,0.4756847023963928,0.3338871598243713,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.9620829820632936,0.4971569776535034,0.4721493124961853,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.831895649433136,0.3258473873138428,1.4756406545639038,291.1040954589844,291.1499938964844,288.6578369140625,287.08306884765625,291.1018981933594,297.0966796875,291.1039428710937,1.0,0.6759189367294312,1.0,1.0,0.3308841586112976,1.0,-3.730537414550781,2.650721311569214,1.0798161029815674,1.811830282211304,0.0,0.0,0.0,169.5648193359375,164.0,-4.974111080169678,-0.0,4042.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.8490955233573914,0.3485973477363586,0.3159051835536957,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.9830029606819152,0.5336501002311707,0.506416380405426,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.9455244541168212,0.47451052069664,0.3330963253974914,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.9606446623802184,0.4960717260837555,0.4711623191833496,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.8307750225067139,0.3251226246356964,1.472539305686951,291.1029357910156,291.1499938964844,288.64947509765625,287.07965087890625,291.1008605957031,297.09283447265625,291.102783203125,1.0,0.6747990846633911,1.0,1.0,0.3317437171936035,1.0,-3.722313404083252,2.6422228813171387,1.0800906419754028,1.8051077127456665,0.0,0.0,0.0,169.5021514892578,167.0,-4.263983249664307,-0.0,4020.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.8441717028617859,0.3464237451553345,0.3140619099140167,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.9781842827796936,0.5312272906303406,0.504257321357727,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.9393590092658995,0.4720471799373626,0.3314719200134277,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.9550004005432128,0.4937885701656341,0.4691329002380371,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.8264784216880798,0.3235784769058227,1.4661518335342407,291.10015869140625,291.1499938964844,288.631591796875,287.0722961425781,291.0979919433594,297.0848388671875,291.1000061035156,1.0,0.6730912327766418,1.0,1.0,0.3334783613681793,1.0,-3.705415725708008,2.6249120235443115,1.0805037021636963,1.7914032936096191,0.0,0.0,0.0,170.6145477294922,170.0,-4.077264308929443,-0.0,3982.145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
