time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899440,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.8441717028617859,0.3464237451553345,0.3140619099140167,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.9781842827796936,0.5312272906303406,0.504257321357727,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.9393590092658995,0.4720471799373626,0.3314719200134277,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.9550004005432128,0.4937885701656341,0.4691329002380371,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001892089844,0.8264784216880798,0.3235784769058227,1.4661518335342407,291.10015869140625,291.1499938964844,288.631591796875,287.0722961425781,291.0979919433594,297.0848388671875,291.1000061035156,1.0,0.6730912327766418,1.0,1.0,0.3334783613681793,1.0,-3.705415725708008,2.6249120235443115,1.0805037021636963,1.7914032936096191,0.0,0.0,0.0,170.6145477294922,170.0,-4.077264308929443,-0.0,3982.145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985412597656,0.8410452008247375,0.3453010320663452,0.3131243586540222,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985412597656,0.9749048948287964,0.5299683809280396,0.503150463104248,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985412597656,0.9353011846542358,0.4707677066326141,0.3306389153003692,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985412597656,0.9512114524841307,0.4925986230373382,0.4680899679660797,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.8236619830131531,0.3227643668651581,1.4628514051437378,291.0985412597656,291.1499938964844,288.6221923828125,287.06842041015625,291.09619140625,297.08074951171875,291.0983581542969,1.0,0.6724100112915039,1.0,1.0,0.334345668554306,1.0,-3.696727752685547,2.616114377975464,1.080613374710083,1.7844620943069458,0.0,0.0,0.0,171.59451293945312,170.0,-4.329194068908691,-0.0,3965.331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971984863281,0.8376894593238831,0.3441550433635711,0.3121726214885711,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971984863281,0.9712316989898682,0.5286800265312195,0.5020225644111633,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971984863281,0.930871844291687,0.4694596827030182,0.3297906517982483,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971984863281,0.9470186829566956,0.4913787245750427,0.4670254588127136,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971984863281,0.8205882906913757,0.3219242393970489,1.4594662189483645,291.0971984863281,291.1499938964844,288.6125183105469,287.0643920898437,291.0952453613281,297.0766906738281,291.0970458984375,1.0,0.6717885732650757,1.0,1.0,0.3353605270385742,1.0,-3.6878511905670166,2.606728792190552,1.0811225175857544,1.7769923210144043,0.0,0.0,0.0,172.7477569580078,173.0,-3.919754505157471,-0.0,3949.177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09490966796875,0.8306296467781067,0.3417987525463104,0.3102234303951263,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09490966796875,0.963040292263031,0.5260220766067505,0.4997024536132812,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09490966796875,0.9214430451393129,0.4667672514915466,0.32804936170578,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09490966796875,0.9378743171691896,0.4888561964035034,0.4648305773735046,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0949401855469,0.8139420747756958,0.3201712667942047,1.4524292945861816,291.09490966796875,291.1499938964844,288.5922241210937,287.0559387207031,291.0929260253906,297.068603515625,291.0947570800781,1.0,0.6706377863883972,1.0,1.0,0.3373902142047882,1.0,-3.6695125102996826,2.5875399112701416,1.0819724798202517,1.7618080377578735,0.0,0.0,0.0,175.3914337158203,176.0,-3.500999927520752,-0.0,3917.648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09490966796875,0.8306296467781067,0.3417987525463104,0.3102234303951263,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09490966796875,0.963040292263031,0.5260220766067505,0.4997024536132812,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09490966796875,0.9214430451393129,0.4667672514915466,0.32804936170578,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09490966796875,0.9378743171691896,0.4888561964035034,0.4648305773735046,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0949401855469,0.8139420747756958,0.3201712667942047,1.4524292945861816,291.09490966796875,291.1499938964844,288.5922241210937,287.0559387207031,291.0929260253906,297.068603515625,291.0947570800781,1.0,0.6706377863883972,1.0,1.0,0.3373902142047882,1.0,-3.6695125102996826,2.5875399112701416,1.0819724798202517,1.7618080377578735,0.0,0.0,0.0,175.3914337158203,176.0,-3.500999927520752,-0.0,3917.648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.8233715295791626,0.3393562734127044,0.3082090318202972,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.092041015625,0.9540793895721436,0.5232563018798828,0.4972935020923614,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.911901593208313,0.4639751017093658,0.3262476623058319,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.092041015625,0.928228199481964,0.4862244427204132,0.4625453352928161,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.8067951202392578,0.3183232843875885,1.445024490356445,291.092041015625,291.1499938964844,288.5708312988281,287.0469665527344,291.0897827148437,297.0605773925781,291.09185791015625,1.0,0.6695213913917542,1.0,1.0,0.3394199013710022,1.0,-3.650364875793457,2.5678861141204834,1.0824788808822632,1.746257185935974,0.0,0.0,0.0,178.30355834960938,179.0,-3.93392825126648,-0.0,3885.957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.8233715295791626,0.3393562734127044,0.3082090318202972,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.092041015625,0.9540793895721436,0.5232563018798828,0.4972935020923614,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.911901593208313,0.4639751017093658,0.3262476623058319,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.092041015625,0.928228199481964,0.4862244427204132,0.4625453352928161,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.8067951202392578,0.3183232843875885,1.445024490356445,291.092041015625,291.1499938964844,288.5708312988281,287.0469665527344,291.0897827148437,297.0605773925781,291.09185791015625,1.0,0.6695213913917542,1.0,1.0,0.3394199013710022,1.0,-3.650364875793457,2.5678861141204834,1.0824788808822632,1.746257185935974,0.0,0.0,0.0,178.30355834960938,179.0,-3.93392825126648,-0.0,3885.957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.8160464763641357,0.3368339538574219,0.3061266243457794,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897827148437,0.9447110295295716,0.520388662815094,0.4947926998138428,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897827148437,0.9029289484024048,0.4610904157161712,0.3243843019008636,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897827148437,0.9186052680015564,0.4834898114204407,0.4601671993732452,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.7993589639663696,0.3163856863975525,1.4372392892837524,291.0897827148437,291.1499938964844,288.5483703613281,287.0374450683594,291.0879211425781,297.0526733398437,291.08966064453125,1.0,0.668375551700592,1.0,1.0,0.341709554195404,1.0,-3.6303822994232178,2.5468642711639404,1.0835179090499878,1.7297345399856567,0.0,0.0,0.0,181.3544158935547,182.0,-3.261725425720215,-0.0,3853.244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899920,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.8160464763641357,0.3368339538574219,0.3061266243457794,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897827148437,0.9447110295295716,0.520388662815094,0.4947926998138428,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897827148437,0.9029289484024048,0.4610904157161712,0.3243843019008636,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897827148437,0.9186052680015564,0.4834898114204407,0.4601671993732452,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.7993589639663696,0.3163856863975525,1.4372392892837524,291.0897827148437,291.1499938964844,288.5483703613281,287.0374450683594,291.0879211425781,297.0526733398437,291.08966064453125,1.0,0.668375551700592,1.0,1.0,0.341709554195404,1.0,-3.6303822994232178,2.5468642711639404,1.0835179090499878,1.7297345399856567,0.0,0.0,0.0,181.3544158935547,182.0,-3.261725425720215,-0.0,3853.244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875244140625,0.8085870146751404,0.334238052368164,0.3039815723896026,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.9351822733879088,0.5174248218536377,0.4922050535678863,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.8945254683494568,0.4581190943717956,0.3224633932113647,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.9094029664993286,0.4806578755378723,0.4577011168003082,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875244140625,0.7919973731040955,0.3143629431724548,1.429089903831482,291.0874938964844,291.1499938964844,288.5248718261719,287.02740478515625,291.08544921875,297.044921875,291.0873107910156,1.0,0.6671716570854187,1.0,1.0,0.3439992070198059,1.0,-3.609606742858887,2.5253734588623047,1.084233283996582,1.7128689289093018,0.0,0.0,0.0,184.4678955078125,185.0,-3.316566228866577,-0.0,3819.186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875244140625,0.8085870146751404,0.334238052368164,0.3039815723896026,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.9351822733879088,0.5174248218536377,0.4922050535678863,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.8945254683494568,0.4581190943717956,0.3224633932113647,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.9094029664993286,0.4806578755378723,0.4577011168003082,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875244140625,0.7919973731040955,0.3143629431724548,1.429089903831482,291.0874938964844,291.1499938964844,288.5248718261719,287.02740478515625,291.08544921875,297.044921875,291.0873107910156,1.0,0.6671716570854187,1.0,1.0,0.3439992070198059,1.0,-3.609606742858887,2.5253734588623047,1.084233283996582,1.7128689289093018,0.0,0.0,0.0,184.4678955078125,185.0,-3.316566228866577,-0.0,3819.186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.8047579526901245,0.3329122960567474,0.3028850555419922,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.9304282069206238,0.5159063339233398,0.4908779263496399,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.8903961777687073,0.4566004574298858,0.32148078083992,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.9050787091255188,0.4792051613330841,0.4564345479011535,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.086181640625,0.7883703708648682,0.3133198916912079,1.424877643585205,291.0861511230469,291.1499938964844,288.51275634765625,287.0221862792969,291.083984375,297.0411071777344,291.0859680175781,1.0,0.6665428280830383,1.0,1.0,0.3451440334320068,1.0,-3.598917961120605,2.514456987380981,1.084460973739624,1.704345464706421,0.0,0.0,0.0,186.0376892089844,185.0,-3.534390926361084,-0.0,3801.591552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850830078125,0.8009251356124878,0.3315693140029907,0.3017731010913849,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850524902344,0.925720751285553,0.5143648386001587,0.4895292818546295,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850830078125,0.8863261938095093,0.4550611972808838,0.3204838931560516,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850830078125,0.9009829163551332,0.4777292907238006,0.4551462531089782,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850830078125,0.7847893834114075,0.3122569620609283,1.4205769300460815,291.0850524902344,291.1499938964844,288.5003967285156,287.0168762207031,291.083251953125,297.0373229980469,291.0849304199219,1.0,0.6658953428268433,1.0,1.0,0.3464092314243316,1.0,-3.5880355834960938,2.503053665161133,1.084981918334961,1.695412516593933,0.0,0.0,0.0,187.6124420166016,188.0,-3.1844482421875,-0.0,3783.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.7933897972106934,0.3288363516330719,0.2995064258575439,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.9165708422660828,0.5112174153327942,0.4867706298828125,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.8783891797065735,0.4519252181053161,0.3184496164321899,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.8930238485336304,0.4747124314308166,0.4525077939033508,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833435058594,0.7777881622314453,0.3100749552249908,1.4117223024368286,291.08331298828125,291.1499938964844,288.4750061035156,287.0058288574219,291.08154296875,297.0299377441406,291.0831604003906,1.0,0.6645438075065613,1.0,1.0,0.3489395976066589,1.0,-3.5657172203063965,2.4798879623413086,1.0858293771743774,1.677402377128601,0.0,0.0,0.0,190.76516723632807,191.0,-2.7283504009246826,-0.0,3746.571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.7933897972106934,0.3288363516330719,0.2995064258575439,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.9165708422660828,0.5112174153327942,0.4867706298828125,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.8783891797065735,0.4519252181053161,0.3184496164321899,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.8930238485336304,0.4747124314308166,0.4525077939033508,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833435058594,0.7777881622314453,0.3100749552249908,1.4117223024368286,291.08331298828125,291.1499938964844,288.4750061035156,287.0058288574219,291.08154296875,297.0299377441406,291.0831604003906,1.0,0.6645438075065613,1.0,1.0,0.3489395976066589,1.0,-3.5657172203063965,2.4798879623413086,1.0858293771743774,1.677402377128601,0.0,0.0,0.0,190.76516723632807,191.0,-2.7283504009246826,-0.0,3746.571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08123779296875,0.7860392332077026,0.3260403871536255,0.2971847653388977,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08123779296875,0.9079630374908448,0.5079837441444397,0.4839326441287994,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08123779296875,0.8707253932952881,0.4487122595310211,0.3163630664348602,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08123779296875,0.8852893114089966,0.4716088473796844,0.4497893452644348,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812683105469,0.7710064649581909,0.3078193068504333,1.402544021606445,291.08123779296875,291.1499938964844,288.4487609863281,286.9943542480469,291.07928466796875,297.022705078125,291.0810546875,1.0,0.6631194353103638,1.0,1.0,0.3514699637889862,1.0,-3.5426900386810303,2.45635199546814,1.0863380432128906,1.6591911315917969,0.0,0.0,0.0,193.91748046875,194.0,-2.912189245223999,-0.0,3708.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08123779296875,0.7860392332077026,0.3260403871536255,0.2971847653388977,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08123779296875,0.9079630374908448,0.5079837441444397,0.4839326441287994,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08123779296875,0.8707253932952881,0.4487122595310211,0.3163630664348602,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08123779296875,0.8852893114089966,0.4716088473796844,0.4497893452644348,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812683105469,0.7710064649581909,0.3078193068504333,1.402544021606445,291.08123779296875,291.1499938964844,288.4487609863281,286.9943542480469,291.07928466796875,297.022705078125,291.0810546875,1.0,0.6631194353103638,1.0,1.0,0.3514699637889862,1.0,-3.5426900386810303,2.45635199546814,1.0863380432128906,1.6591911315917969,0.0,0.0,0.0,193.91748046875,194.0,-2.912189245223999,-0.0,3708.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796813964844,0.7788747549057007,0.3231813311576843,0.2948068976402282,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07965087890625,0.9000962972640991,0.5046629905700684,0.4810132086277008,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07965087890625,0.863323986530304,0.4454219937324524,0.3142229914665222,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07965087890625,0.8777738213539124,0.46841761469841,0.446988970041275,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796813964844,0.7644370198249817,0.3054895997047424,1.39303719997406,291.07965087890625,291.1499938964844,288.42169189453125,286.9823608398437,291.0780334472656,297.0156555175781,291.0795288085937,1.0,0.6616209149360657,1.0,1.0,0.3542021811008453,1.0,-3.51893949508667,2.4318225383758545,1.087117075920105,1.6400362253189087,0.0,0.0,0.0,197.0683441162109,197.0,-2.32765793800354,-0.0,3668.300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796813964844,0.7788747549057007,0.3231813311576843,0.2948068976402282,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07965087890625,0.9000962972640991,0.5046629905700684,0.4810132086277008,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07965087890625,0.863323986530304,0.4454219937324524,0.3142229914665222,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07965087890625,0.8777738213539124,0.46841761469841,0.446988970041275,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796813964844,0.7644370198249817,0.3054895997047424,1.39303719997406,291.07965087890625,291.1499938964844,288.42169189453125,286.9823608398437,291.0780334472656,297.0156555175781,291.0795288085937,1.0,0.6616209149360657,1.0,1.0,0.3542021811008453,1.0,-3.51893949508667,2.4318225383758545,1.087117075920105,1.6400362253189087,0.0,0.0,0.0,197.0683441162109,197.0,-2.32765793800354,-0.0,3668.300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780944824219,0.7719173431396484,0.3202636539936065,0.2923770248889923,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780639648437,0.892566978931427,0.5012595057487488,0.4780166745185852,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780639648437,0.8561919927597046,0.4420592486858368,0.3120328783988952,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780639648437,0.8704927563667297,0.4651431143283844,0.4441108405590057,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780944824219,0.7580893635749817,0.3030897378921509,1.3832190036773682,291.0780639648437,291.1499938964844,288.39385986328125,286.969970703125,291.07635498046875,297.0088195800781,291.0779113769531,1.0,0.660052478313446,1.0,1.0,0.3569344282150268,1.0,-3.494505882263184,2.406961679458618,1.087544083595276,1.6205549240112305,0.0,0.0,0.0,200.21173095703125,200.0,-2.304976224899292,-0.0,3627.18994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780944824219,0.7719173431396484,0.3202636539936065,0.2923770248889923,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780639648437,0.892566978931427,0.5012595057487488,0.4780166745185852,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780639648437,0.8561919927597046,0.4420592486858368,0.3120328783988952,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780639648437,0.8704927563667297,0.4651431143283844,0.4441108405590057,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780944824219,0.7580893635749817,0.3030897378921509,1.3832190036773682,291.0780639648437,291.1499938964844,288.39385986328125,286.969970703125,291.07635498046875,297.0088195800781,291.0779113769531,1.0,0.660052478313446,1.0,1.0,0.3569344282150268,1.0,-3.494505882263184,2.406961679458618,1.087544083595276,1.6205549240112305,0.0,0.0,0.0,200.21173095703125,200.0,-2.304976224899292,-0.0,3627.18994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771484375,0.768517792224884,0.3187822103500366,0.2911423146724701,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771484375,0.8888704180717468,0.4995258748531341,0.4764890074729919,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771484375,0.8527231812477112,0.4403499662876129,0.3109188377857208,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771484375,0.8669397234916687,0.4634738862514496,0.4426422417163849,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.7549965977668762,0.3018631637096405,1.3781927824020386,291.0771484375,291.1499938964844,288.37969970703125,286.9635925292969,291.0753479003906,297.00543212890625,291.0769958496094,1.0,0.6592425107955933,1.0,1.0,0.3583005368709564,1.0,-3.4820306301116943,2.394414186477661,1.0876165628433228,1.6107085943222046,0.0,0.0,0.0,201.78146362304688,200.0,-2.447494983673096,-0.0,3606.16943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.7651723623275757,0.3172861933708191,0.289894551038742,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763854980469,0.8852211236953735,0.497771680355072,0.474941998720169,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763854980469,0.8493172526359558,0.438622772693634,0.3097923099994659,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763854980469,0.863445520401001,0.4617840051651001,0.4411542117595672,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.7519568800926208,0.3006194233894348,1.3730900287628174,291.0763854980469,291.1499938964844,288.3653259277344,286.95709228515625,291.0747985839844,297.0021057128906,291.0762634277344,1.0,0.6584160923957825,1.0,1.0,0.3597494065761566,1.0,-3.469386577606201,2.3815407752990723,1.087845802307129,1.6005544662475586,0.0,0.0,0.0,203.35009765625,203.0,-2.2115440368652344,-0.0,3584.85302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751647949219,0.7586523294448853,0.3142540156841278,0.2873624265193939,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751647949219,0.8780763745307922,0.4942047894001007,0.4717922806739807,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751647949219,0.8426913619041443,0.4351181387901306,0.30750373005867,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751647949219,0.8566390872001648,0.4583452939987182,0.4381220936775207,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.7460365295410156,0.2980828285217285,1.362662672996521,291.0751647949219,291.1499938964844,288.33612060546875,286.9438171386719,291.0736083984375,296.99560546875,291.07501220703125,1.0,0.6567158699035645,1.0,1.0,0.3626471757888794,1.0,-3.443610429763794,2.355545997619629,1.088064432144165,1.5800766944885254,0.0,0.0,0.0,206.48077392578125,206.0,-1.9011752605438232,-0.0,3541.38916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751647949219,0.7586523294448853,0.3142540156841278,0.2873624265193939,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751647949219,0.8780763745307922,0.4942047894001007,0.4717922806739807,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751647949219,0.8426913619041443,0.4351181387901306,0.30750373005867,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751647949219,0.8566390872001648,0.4583452939987182,0.4381220936775207,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.7460365295410156,0.2980828285217285,1.362662672996521,291.0751647949219,291.1499938964844,288.33612060546875,286.9438171386719,291.0736083984375,296.99560546875,291.07501220703125,1.0,0.6567158699035645,1.0,1.0,0.3626471757888794,1.0,-3.443610429763794,2.355545997619629,1.088064432144165,1.5800766944885254,0.0,0.0,0.0,206.48077392578125,206.0,-1.9011752605438232,-0.0,3541.38916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0737609863281,0.7523590326309204,0.3111678957939148,0.2847826182842254,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.8711434602737427,0.4905615448951721,0.468570739030838,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.8362897634506226,0.4315424859523773,0.3051674365997314,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.8500708341598511,0.4548301994800567,0.4350180029869079,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0737609863281,0.740312933921814,0.2954817116260528,1.351948380470276,291.07373046875,291.1499938964844,288.30633544921875,286.9301147460937,291.07208251953125,296.9892883300781,291.0735778808594,1.0,0.6549562215805054,1.0,1.0,0.3655449450016022,1.0,-3.4172027111053467,2.3292765617370605,1.087926149368286,1.55946946144104,0.0,0.0,0.0,209.60362243652344,209.0,-2.004668951034546,-0.0,3496.903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0737609863281,0.7523590326309204,0.3111678957939148,0.2847826182842254,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.8711434602737427,0.4905615448951721,0.468570739030838,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.8362897634506226,0.4315424859523773,0.3051674365997314,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.8500708341598511,0.4548301994800567,0.4350180029869079,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0737609863281,0.740312933921814,0.2954817116260528,1.351948380470276,291.07373046875,291.1499938964844,288.30633544921875,286.9301147460937,291.07208251953125,296.9892883300781,291.0735778808594,1.0,0.6549562215805054,1.0,1.0,0.3655449450016022,1.0,-3.4172027111053467,2.3292765617370605,1.087926149368286,1.55946946144104,0.0,0.0,0.0,209.60362243652344,209.0,-2.004668951034546,-0.0,3496.903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727233886719,0.7462815046310425,0.3080293834209442,0.2821554243564605,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727233886719,0.8644256591796875,0.4868467152118683,0.4652811288833618,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727233886719,0.830068826675415,0.4278939664363861,0.3027801811695099,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727233886719,0.843726634979248,0.4512425065040588,0.431845098733902,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727233886719,0.7347557544708252,0.2928182482719421,1.3409538269042969,291.0727233886719,291.1499938964844,288.2759704589844,286.9160461425781,291.0713195800781,296.98309326171875,291.0726013183594,1.0,0.6531408429145813,1.0,1.0,0.368582934141159,1.0,-3.3901758193969727,2.3023149967193604,1.0878608226776123,1.5383459329605105,0.0,0.0,0.0,212.7201385498047,197.0,-1.514150619506836,-0.0,3451.474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727233886719,0.7462815046310425,0.3080293834209442,0.2821554243564605,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727233886719,0.8644256591796875,0.4868467152118683,0.4652811288833618,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727233886719,0.830068826675415,0.4278939664363861,0.3027801811695099,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727233886719,0.843726634979248,0.4512425065040588,0.431845098733902,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727233886719,0.7347557544708252,0.2928182482719421,1.3409538269042969,291.0727233886719,291.1499938964844,288.2759704589844,286.9160461425781,291.0713195800781,296.98309326171875,291.0726013183594,1.0,0.6531408429145813,1.0,1.0,0.368582934141159,1.0,-3.3901758193969727,2.3023149967193604,1.0878608226776123,1.5383459329605105,0.0,0.0,0.0,212.7201385498047,197.0,-1.514150619506836,-0.0,3451.474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718078613281,0.7458233833312988,0.3048521876335144,0.2792391180992126,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.8646121621131897,0.4830663502216339,0.4616649150848388,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.8300016522407532,0.4241853058338165,0.3001539409160614,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.8438102006912231,0.4475882947444916,0.4283444881439209,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718078613281,0.7345477342605591,0.2900992333889007,1.3284509181976318,291.07177734375,291.1499938964844,288.2450866699219,286.90155029296875,291.0702209472656,296.9771423339844,291.0716247558594,1.0,0.6470221877098083,1.0,1.0,0.3716209232807159,1.0,-3.3599181175231934,2.273400068283081,1.0865179300308228,1.516088604927063,0.0,0.0,0.0,209.06057739257807,185.0,-1.4785844087600708,-0.0,3360.29248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718078613281,0.7458233833312988,0.3048521876335144,0.2792391180992126,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.8646121621131897,0.4830663502216339,0.4616649150848388,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.8300016522407532,0.4241853058338165,0.3001539409160614,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07177734375,0.8438102006912231,0.4475882947444916,0.4283444881439209,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718078613281,0.7345477342605591,0.2900992333889007,1.3284509181976318,291.07177734375,291.1499938964844,288.2450866699219,286.90155029296875,291.0702209472656,296.9771423339844,291.0716247558594,1.0,0.6470221877098083,1.0,1.0,0.3716209232807159,1.0,-3.3599181175231934,2.273400068283081,1.0865179300308228,1.516088604927063,0.0,0.0,0.0,209.06057739257807,185.0,-1.4785844087600708,-0.0,3360.29248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711975097656,0.7469469308853149,0.3032598495483398,0.2777160704135895,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711975097656,0.8663755655288696,0.4811588823795318,0.4597763419151306,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711975097656,0.831458568572998,0.4223175644874573,0.2987838089466095,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711975097656,0.845404326915741,0.4457437694072723,0.4265134930610657,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711975097656,0.7357358336448669,0.2887277901172638,1.3218388557434082,291.0711975097656,291.1499938964844,288.2294921875,286.8941955566406,291.0695495605469,296.9743347167969,291.0710144042969,1.0,0.6431171298027039,1.0,1.0,0.3731399178504944,1.0,-3.3440141677856445,2.258508682250977,1.085505485534668,1.5046976804733276,0.0,0.0,0.0,205.6225433349609,185.0,-1.5746071338653564,-0.0,3304.304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.7486759424209595,0.3016659021377563,0.2761679887771606,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.8688881397247314,0.4792411029338836,0.4578531384468078,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.8335781097412109,0.4204421937465668,0.2973899245262146,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.8476952910423279,0.4438889622688293,0.4246478974819183,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.7374995946884155,0.2873501181602478,1.3150800466537476,291.0707092285156,291.1499938964844,288.2137756347656,286.88671875,291.0692138671875,296.9716491699219,291.070556640625,1.0,0.6388317942619324,1.0,1.0,0.3747106790542602,1.0,-3.327791929244995,2.243307113647461,1.0844846963882446,1.493076205253601,0.0,0.0,0.0,201.54861450195312,173.0,-1.4175113439559937,-0.0,3244.470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.7536161541938782,0.2984732389450073,0.2730202376842499,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.8757422566413879,0.475375771522522,0.4539284408092499,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.8394281268119812,0.4166699647903442,0.2945500314235687,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.8539895415306091,0.4401497542858124,0.4208384752273559,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.7424304485321045,0.2845775485038757,1.3012465238571167,291.07000732421875,291.1499938964844,288.1820678710937,286.8715209960937,291.0685729980469,296.9665832519531,291.0698547363281,1.0,0.6294528245925903,1.0,1.0,0.3778522312641144,1.0,-3.2946550846099854,2.212581157684326,1.0820738077163696,1.4696638584136963,0.0,0.0,0.0,192.12039184570312,161.0,-1.1286394596099854,-0.0,3117.675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.7536161541938782,0.2984732389450073,0.2730202376842499,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.8757422566413879,0.475375771522522,0.4539284408092499,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.8394281268119812,0.4166699647903442,0.2945500314235687,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.8539895415306091,0.4401497542858124,0.4208384752273559,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.7424304485321045,0.2845775485038757,1.3012465238571167,291.07000732421875,291.1499938964844,288.1820678710937,286.8715209960937,291.0685729980469,296.9665832519531,291.0698547363281,1.0,0.6294528245925903,1.0,1.0,0.3778522312641144,1.0,-3.2946550846099854,2.212581157684326,1.0820738077163696,1.4696638584136963,0.0,0.0,0.0,192.12039184570312,161.0,-1.1286394596099854,-0.0,3117.675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.7602636218070984,0.2952699661254883,0.2698255777359009,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.884672999382019,0.4714683890342712,0.4499242305755615,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.8471363186836243,0.4128666222095489,0.2916589975357055,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.8622654676437378,0.4363689124584198,0.4169498980045318,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.7489819526672363,0.2817803919315338,1.2871129512786863,291.0692749023437,291.1499938964844,288.1499938964844,286.8559875488281,291.0678405761719,296.9619140625,291.0691223144531,1.0,0.6193482279777527,1.0,1.0,0.3809937834739685,1.0,-3.260850191116333,2.181608200073242,1.0792418718338013,1.4462350606918335,0.0,0.0,0.0,181.6573181152344,149.0,-1.049930453300476,-0.0,2986.021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
