time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11901600,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.7602636218070984,0.2952699661254883,0.2698255777359009,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.884672999382019,0.4714683890342712,0.4499242305755615,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.8471363186836243,0.4128666222095489,0.2916589975357055,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.8622654676437378,0.4363689124584198,0.4169498980045318,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.7489819526672363,0.2817803919315338,1.2871129512786863,291.0692749023437,291.1499938964844,288.1499938964844,286.8559875488281,291.0678405761719,296.9619140625,291.0691223144531,1.0,0.6193482279777527,1.0,1.0,0.3809937834739685,1.0,-3.260850191116333,2.181608200073242,1.0792418718338013,1.4462350606918335,0.0,0.0,0.0,181.6573181152344,149.0,-1.049930453300476,-0.0,2986.021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0681457519531,0.7685219049453735,0.2920497059822082,0.2665969133377075,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.068115234375,0.8954972624778748,0.4675144851207733,0.4458560943603515,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.068115234375,0.8566314578056335,0.4090275168418884,0.2887281775474548,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.068115234375,0.8724166750907898,0.4325423538684845,0.4129979908466339,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0681457519531,0.757089376449585,0.278954416513443,1.2727546691894531,291.068115234375,291.1499938964844,288.114990234375,286.8380432128906,291.0660400390625,296.9575500488281,291.0679016113281,1.0,0.608771562576294,1.0,1.0,0.3842168748378753,1.0,-3.226534366607666,2.150263547897339,1.0762708187103271,1.4225997924804688,0.0,0.0,0.0,170.65133666992188,137.0,-1.7556530237197876,-0.0,2852.82177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0681457519531,0.7685219049453735,0.2920497059822082,0.2665969133377075,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.068115234375,0.8954972624778748,0.4675144851207733,0.4458560943603515,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.068115234375,0.8566314578056335,0.4090275168418884,0.2887281775474548,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.068115234375,0.8724166750907898,0.4325423538684845,0.4129979908466339,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0681457519531,0.757089376449585,0.278954416513443,1.2727546691894531,291.068115234375,291.1499938964844,288.114990234375,286.8380432128906,291.0660400390625,296.9575500488281,291.0679016113281,1.0,0.608771562576294,1.0,1.0,0.3842168748378753,1.0,-3.226534366607666,2.150263547897339,1.0762708187103271,1.4225997924804688,0.0,0.0,0.0,170.65133666992188,137.0,-1.7556530237197876,-0.0,2852.82177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06451416015625,0.7784720659255981,0.2887977957725525,0.2633334398269653,296.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.064453125,0.9084081053733826,0.4634998142719269,0.441723883152008,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.064453125,0.8680602312088013,0.4051385819911957,0.2857575714588165,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.064453125,0.884533166885376,0.4286564886569977,0.4089832007884979,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06451416015625,0.7668762803077698,0.276088535785675,1.2581809759140017,291.064453125,291.1499938964844,288.0746765136719,286.8157958984375,291.0608215332031,296.9533386230469,291.0641174316406,1.0,0.5978499054908752,1.0,1.0,0.3874399662017822,1.0,-3.191719055175781,2.118795156478882,1.0729238986968994,1.3989804983139038,0.0,0.0,0.0,159.3695831298828,125.0,-4.52262020111084,-0.0,2719.723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06451416015625,0.7784720659255981,0.2887977957725525,0.2633334398269653,296.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.064453125,0.9084081053733826,0.4634998142719269,0.441723883152008,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.064453125,0.8680602312088013,0.4051385819911957,0.2857575714588165,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.064453125,0.884533166885376,0.4286564886569977,0.4089832007884979,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06451416015625,0.7668762803077698,0.276088535785675,1.2581809759140017,291.064453125,291.1499938964844,288.0746765136719,286.8157958984375,291.0608215332031,296.9533386230469,291.0641174316406,1.0,0.5978499054908752,1.0,1.0,0.3874399662017822,1.0,-3.191719055175781,2.118795156478882,1.0729238986968994,1.3989804983139038,0.0,0.0,0.0,159.3695831298828,125.0,-4.52262020111084,-0.0,2719.723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.784138560295105,0.2871544361114502,0.2616854608058929,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.9161934852600098,0.4614639580249786,0.4396302998065948,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.8745842576026917,0.4031698405742645,0.2842548787593841,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.8913900256156921,0.4266858994960785,0.4069490134716034,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.7724723815917969,0.2746361196041107,1.2508026361465454,291.0615234375,291.1499938964844,288.0526733398437,286.8031616210937,291.0570068359375,296.9512634277344,291.0611572265625,1.0,0.5922784209251404,1.0,1.0,0.3890514969825744,1.0,-3.1740963459014893,2.103002548217773,1.0710939168930054,1.3871657848358154,0.0,0.0,0.0,153.67437744140625,125.0,-6.272873401641846,-0.0,2653.460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.7903074622154236,0.2854984104633331,0.2600257992744446,296.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.9248828887939452,0.459408164024353,0.4375176131725311,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.8817062377929688,0.4011841118335724,0.28274005651474,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.8988226652145386,0.4246959388256073,0.4048962891101837,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.7785876989364624,0.2731697261333465,1.24336040019989,291.0582580566406,291.1499938964844,288.0295104980469,286.7895812988281,291.0533142089844,296.9491577148437,291.057861328125,1.0,0.586640477180481,1.0,1.0,0.3907800316810608,1.0,-3.156323432922364,2.086850881576538,1.0694725513458252,1.375024914741516,0.0,0.0,0.0,147.9615020751953,113.0,-7.545934200286865,-0.0,2587.4921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.8043482899665833,0.2821486890316009,0.2566715478897095,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.9445363879203796,0.4552369117736816,0.4332348704338074,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.8979981541633606,0.3971623182296753,0.2796743810176849,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.9165189266204834,0.4206580817699432,0.400735080242157,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.7926003932952881,0.2701940834522247,1.2282800674438477,291.0504150390625,291.1499938964844,287.9798278808594,286.7597351074219,291.0439758300781,296.9449157714844,291.0499267578125,1.0,0.5751712918281555,1.0,1.0,0.3942370414733886,1.0,-3.12032151222229,2.0543930530548096,1.0659284591674805,1.3506767749786377,0.0,0.0,0.0,136.5030059814453,101.0,-10.28959846496582,-0.0,2456.59228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902080,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.8043482899665833,0.2821486890316009,0.2566715478897095,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.9445363879203796,0.4552369117736816,0.4332348704338074,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.8979981541633606,0.3971623182296753,0.2796743810176849,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.9165189266204834,0.4206580817699432,0.400735080242157,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.7926003932952881,0.2701940834522247,1.2282800674438477,291.0504150390625,291.1499938964844,287.9798278808594,286.7597351074219,291.0439758300781,296.9449157714844,291.0499267578125,1.0,0.5751712918281555,1.0,1.0,0.3942370414733886,1.0,-3.12032151222229,2.0543930530548096,1.0659284591674805,1.3506767749786377,0.0,0.0,0.0,136.5030059814453,101.0,-10.28959846496582,-0.0,2456.59228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.8203660845756531,0.2787431180477142,0.2532681226730346,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401306152344,0.9663175940513612,0.4509797692298889,0.4288724064826965,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.918651282787323,0.3930677771568298,0.2765587270259857,296.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.9392752051353456,0.4165369868278503,0.3964965045452118,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.8093679547309875,0.2671564817428589,1.2129257917404177,291.0401306152344,291.1499938964844,287.92608642578125,286.7265319824219,291.0320129394531,296.94061279296875,291.03955078125,1.0,0.5634467601776123,1.0,1.0,0.3976940810680389,1.0,-3.083683967590332,2.02177357673645,1.0619102716445925,1.326305270195007,0.0,0.0,0.0,125.02678680419922,89.0,-13.487298011779783,-0.0,2327.2421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.8203660845756531,0.2787431180477142,0.2532681226730346,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401306152344,0.9663175940513612,0.4509797692298889,0.4288724064826965,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.918651282787323,0.3930677771568298,0.2765587270259857,296.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.9392752051353456,0.4165369868278503,0.3964965045452118,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.8093679547309875,0.2671564817428589,1.2129257917404177,291.0401306152344,291.1499938964844,287.92608642578125,286.7265319824219,291.0320129394531,296.94061279296875,291.03955078125,1.0,0.5634467601776123,1.0,1.0,0.3976940810680389,1.0,-3.083683967590332,2.02177357673645,1.0619102716445925,1.326305270195007,0.0,0.0,0.0,125.02678680419922,89.0,-13.487298011779783,-0.0,2327.2421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8392437696456909,0.2752884328365326,0.249817281961441,296.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.988894820213318,0.4466442465782165,0.4244323670864105,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.9456957578659058,0.3889086544513702,0.2733951210975647,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.965430498123169,0.412339836359024,0.39218270778656,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8284755945205688,0.2640610933303833,1.1973025798797607,291.03125,291.1499938964844,287.86865234375,286.6903686523437,291.0241394042969,296.9362487792969,291.03076171875,1.0,0.5514694452285767,1.0,1.0,0.4019631147384643,1.0,-3.046426057815552,1.986821532249451,1.059604525566101,1.2997435331344604,0.0,0.0,0.0,113.5525894165039,92.0,-12.358540534973145,-0.0,2199.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8392437696456909,0.2752884328365326,0.249817281961441,296.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.988894820213318,0.4466442465782165,0.4244323670864105,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312805175781,0.9456957578659058,0.3889086544513702,0.2733951210975647,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.965430498123169,0.412339836359024,0.39218270778656,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8284755945205688,0.2640610933303833,1.1973025798797607,291.03125,291.1499938964844,287.86865234375,286.6903686523437,291.0241394042969,296.9362487792969,291.03076171875,1.0,0.5514694452285767,1.0,1.0,0.4019631147384643,1.0,-3.046426057815552,1.986821532249451,1.059604525566101,1.2997435331344604,0.0,0.0,0.0,113.5525894165039,92.0,-12.358540534973145,-0.0,2199.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223999023437,0.8459600210189819,0.2717901170253753,0.2465582340955734,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02227783203125,0.996120274066925,0.4422418773174286,0.4201699793338775,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.9551903009414672,0.3846954107284546,0.270372062921524,296.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.9741731882095336,0.4080772995948791,0.388047993183136,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223999023437,0.8351906538009644,0.2609148919582367,1.1825950145721436,291.02227783203125,291.1499938964844,287.8079833984375,286.6515197753906,291.014892578125,296.9319152832031,291.0217590332031,1.0,0.5437644124031067,1.0,1.0,0.4062321484088897,1.0,-3.0110955238342285,1.9532923698425293,1.0578030347824097,1.2741302251815796,0.0,0.0,0.0,108.25743103027344,110.0,-12.570602416992188,-0.0,2110.068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223999023437,0.8459600210189819,0.2717901170253753,0.2465582340955734,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02227783203125,0.996120274066925,0.4422418773174286,0.4201699793338775,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.9551903009414672,0.3846954107284546,0.270372062921524,296.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.9741731882095336,0.4080772995948791,0.388047993183136,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223999023437,0.8351906538009644,0.2609148919582367,1.1825950145721436,291.02227783203125,291.1499938964844,287.8079833984375,286.6515197753906,291.014892578125,296.9319152832031,291.0217590332031,1.0,0.5437644124031067,1.0,1.0,0.4062321484088897,1.0,-3.0110955238342285,1.9532923698425293,1.0578030347824097,1.2741302251815796,0.0,0.0,0.0,108.25743103027344,110.0,-12.570602416992188,-0.0,2110.068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.8390973210334778,0.2700114846229553,0.2450513988733291,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.9899106621742249,0.440006285905838,0.4181621670722961,296.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174255371094,0.9465221762657166,0.3825580477714538,0.2689544856548309,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.9664308428764344,0.4059123992919922,0.3861047029495239,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.8286382555961609,0.2593140304088592,1.1758562326431274,291.01739501953125,291.1499938964844,287.77655029296875,286.6311950683594,291.009765625,296.9296875,291.0168762207031,1.0,0.5426759123802185,1.0,1.0,0.4083666503429413,1.0,-2.9947264194488525,1.9374343156814573,1.057292103767395,1.2619233131408691,0.0,0.0,0.0,109.55567169189452,110.0,-13.072579383850098,-0.0,2088.381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136108398437,0.8278627395629883,0.2682055234909057,0.2435964345932006,296.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.9781516194343568,0.4377423226833343,0.4162072837352752,296.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.9312815070152284,0.3803941905498504,0.2675773501396179,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.952275812625885,0.4037195444107055,0.3842147886753082,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8176500201225281,0.2576881647109985,1.169386625289917,291.0135498046875,291.1499938964844,287.7444763183594,286.6103210449219,291.0078125,296.9273681640625,291.01324462890625,1.0,0.542705237865448,1.0,1.0,0.4109717309474945,1.0,-2.978922367095948,1.920798659324646,1.0581235885620115,1.2488411664962769,0.0,0.0,0.0,112.8549346923828,128.0,-11.295063018798828,-0.0,2078.023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086669921875,0.7993873357772827,0.264525830745697,0.2407613843679428,296.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00860595703125,0.9433167576789856,0.4331440925598144,0.4123739600181579,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086364746094,0.8954082131385803,0.3760023117065429,0.2648837566375732,296.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086364746094,0.9144764542579652,0.3992633819580078,0.3805116713047027,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086975097656,0.7888012528419495,0.2543678283691406,1.1568288803100586,291.00860595703125,291.1499938964844,287.6784973144531,286.567138671875,291.0037841796875,296.9224548339844,291.00830078125,1.0,0.5451866984367371,1.0,1.0,0.4161818623542785,1.0,-2.9481208324432373,1.8881136178970337,1.0600073337554932,1.2230911254882812,0.0,0.0,0.0,123.23253631591795,146.0,-8.251602172851562,-0.0,2077.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086669921875,0.7993873357772827,0.264525830745697,0.2407613843679428,296.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00860595703125,0.9433167576789856,0.4331440925598144,0.4123739600181579,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086364746094,0.8954082131385803,0.3760023117065429,0.2648837566375732,296.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086364746094,0.9144764542579652,0.3992633819580078,0.3805116713047027,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086975097656,0.7888012528419495,0.2543678283691406,1.1568288803100586,291.00860595703125,291.1499938964844,287.6784973144531,286.567138671875,291.0037841796875,296.9224548339844,291.00830078125,1.0,0.5451866984367371,1.0,1.0,0.4161818623542785,1.0,-2.9481208324432373,1.8881136178970337,1.0600073337554932,1.2230911254882812,0.0,0.0,0.0,123.23253631591795,146.0,-8.251602172851562,-0.0,2077.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035400390625,0.7692696452140808,0.260755717754364,0.2379659712314605,296.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.9045461416244508,0.4284488260746002,0.4085772931575775,296.8356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.8623504042625427,0.3715222775936126,0.2622232139110565,296.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.8798052668571472,0.3947106003761291,0.3768454194068908,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035400390625,0.7596383690834045,0.2509549260139465,1.144460678100586,291.0034484863281,291.1499938964844,287.6105041503906,286.5222473144531,290.99871826171875,296.917236328125,291.00311279296875,1.0,0.5497429370880127,1.0,1.0,0.4213919937610626,1.0,-2.9177253246307373,1.856015920639038,1.0617094039916992,1.1978455781936646,0.0,0.0,0.0,136.86192321777344,164.0,-7.578255176544189,-0.0,2094.523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035400390625,0.7692696452140808,0.260755717754364,0.2379659712314605,296.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.9045461416244508,0.4284488260746002,0.4085772931575775,296.8356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.8623504042625427,0.3715222775936126,0.2622232139110565,296.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.8798052668571472,0.3947106003761291,0.3768454194068908,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035400390625,0.7596383690834045,0.2509549260139465,1.144460678100586,291.0034484863281,291.1499938964844,287.6105041503906,286.5222473144531,290.99871826171875,296.917236328125,291.00311279296875,1.0,0.5497429370880127,1.0,1.0,0.4213919937610626,1.0,-2.9177253246307373,1.856015920639038,1.0617094039916992,1.1978455781936646,0.0,0.0,0.0,136.86192321777344,164.0,-7.578255176544189,-0.0,2094.523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00054931640625,0.7433213591575623,0.2569049298763275,0.23516446352005,296.8175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00054931640625,0.87322998046875,0.4236625134944916,0.4047653973102569,296.82989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00054931640625,0.8340984582901001,0.3669615685939789,0.259558230638504,296.8283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00054931640625,0.850101888179779,0.3900675773620605,0.3731646239757538,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0005798339844,0.7348080277442932,0.247456282377243,1.1320453882217407,291.00054931640625,291.1499938964844,287.5408630371094,286.4760131835937,290.9976501464844,296.9118347167969,291.0003356933594,1.0,0.555469810962677,1.0,1.0,0.4272189438343048,1.0,-2.88722562789917,1.822669982910156,1.0645556449890137,1.171380639076233,0.0,0.0,0.0,152.3743133544922,167.0,-4.618968486785889,-0.0,2119.741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00054931640625,0.7433213591575623,0.2569049298763275,0.23516446352005,296.8175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00054931640625,0.87322998046875,0.4236625134944916,0.4047653973102569,296.82989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00054931640625,0.8340984582901001,0.3669615685939789,0.259558230638504,296.8283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00054931640625,0.850101888179779,0.3900675773620605,0.3731646239757538,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0005798339844,0.7348080277442932,0.247456282377243,1.1320453882217407,291.00054931640625,291.1499938964844,287.5408630371094,286.4760131835937,290.9976501464844,296.9118347167969,291.0003356933594,1.0,0.555469810962677,1.0,1.0,0.4272189438343048,1.0,-2.88722562789917,1.822669982910156,1.0645556449890137,1.171380639076233,0.0,0.0,0.0,152.3743133544922,167.0,-4.618968486785889,-0.0,2119.741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.7275304794311523,0.2530013620853424,0.2321186363697052,296.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.8542187213897705,0.4188055396080017,0.4006823301315307,296.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.8167687058448792,0.3623436987400055,0.2567015588283539,296.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.8323236107826233,0.3853545486927032,0.3692131340503692,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.7193889617919922,0.243891030550003,1.1183583736419678,290.9986877441406,291.1499938964844,287.4700012207031,286.42877197265625,290.9961242675781,296.90643310546875,290.9984741210937,1.0,0.5573460459709167,1.0,1.0,0.433045893907547,1.0,-2.854027032852173,1.7880594730377195,1.0659675598144531,1.1442924737930298,0.0,0.0,0.0,162.74586486816406,155.0,-3.25920033454895,-0.0,2114.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.7275304794311523,0.2530013620853424,0.2321186363697052,296.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.8542187213897705,0.4188055396080017,0.4006823301315307,296.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.8167687058448792,0.3623436987400055,0.2567015588283539,296.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.8323236107826233,0.3853545486927032,0.3692131340503692,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99871826171875,0.7193889617919922,0.243891030550003,1.1183583736419678,290.9986877441406,291.1499938964844,287.4700012207031,286.42877197265625,290.9961242675781,296.90643310546875,290.9984741210937,1.0,0.5573460459709167,1.0,1.0,0.433045893907547,1.0,-2.854027032852173,1.7880594730377195,1.0659675598144531,1.1442924737930298,0.0,0.0,0.0,162.74586486816406,155.0,-3.25920033454895,-0.0,2114.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.7237629294395447,0.2510415017604828,0.2304463684558868,296.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.8500620722770691,0.4163576364517212,0.3984742760658264,296.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.8127063512802124,0.3600219488143921,0.2551544606685638,296.8190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.828359067440033,0.3829792439937591,0.3670713603496551,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977722167969,0.7156228423118591,0.2420928180217743,1.1107383966445925,290.99774169921875,291.1499938964844,287.4342346191406,286.4048767089844,290.9951171875,296.9038391113281,290.9975280761719,1.0,0.5556104779243469,1.0,1.0,0.4359593689441681,1.0,-2.8357741832733154,1.7699276208877563,1.0658466815948486,1.1303069591522217,0.0,0.0,0.0,164.16864013671875,155.0,-3.02483344078064,-0.0,2091.205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.7218396067619324,0.2490853816270828,0.2287027090787887,296.8051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970397949219,0.848231852054596,0.4139033555984497,0.3961823880672455,296.8192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970397949219,0.8107924461364746,0.3576991558074951,0.2535489201545715,296.81610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970397949219,0.8265558481216431,0.3805982172489166,0.3648462295532226,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.7137115597724915,0.2402920126914978,1.1027355194091797,290.9970397949219,291.1499938964844,287.3983154296875,286.380859375,290.9950256347656,296.9013671875,290.99688720703125,1.0,0.5527975559234619,1.0,1.0,0.4390017092227936,1.0,-2.8167026042938232,1.751131296157837,1.065571427345276,1.1158149242401123,0.0,0.0,0.0,163.6665496826172,143.0,-2.359900712966919,-0.0,2057.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99664306640625,0.7214825749397278,0.2451939135789871,0.2250974029302597,296.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99664306640625,0.8488538265228271,0.4089860916137695,0.3914461731910705,296.8148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99664306640625,0.8110998868942261,0.3530610501766205,0.2502364218235016,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99664306640625,0.8269717693328857,0.3758295178413391,0.3602454662322998,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99664306640625,0.7134931683540344,0.2366946637630462,1.086061954498291,290.99664306640625,291.1499938964844,287.32623291015625,286.33258056640625,290.9951171875,296.8969421386719,290.9964904785156,1.0,0.5448174476623535,1.0,1.0,0.4450863897800445,1.0,-2.777129650115967,1.7130241394042969,1.06410551071167,1.0866203308105469,0.0,0.0,0.0,159.0565185546875,131.0,-1.0532742738723757,-0.0,1971.4539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99664306640625,0.7214825749397278,0.2451939135789871,0.2250974029302597,296.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99664306640625,0.8488538265228271,0.4089860916137695,0.3914461731910705,296.8148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99664306640625,0.8110998868942261,0.3530610501766205,0.2502364218235016,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99664306640625,0.8269717693328857,0.3758295178413391,0.3602454662322998,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99664306640625,0.7134931683540344,0.2366946637630462,1.086061954498291,290.99664306640625,291.1499938964844,287.32623291015625,286.33258056640625,290.9951171875,296.8969421386719,290.9964904785156,1.0,0.5448174476623535,1.0,1.0,0.4450863897800445,1.0,-2.777129650115967,1.7130241394042969,1.06410551071167,1.0866203308105469,0.0,0.0,0.0,159.0565185546875,131.0,-1.0532742738723757,-0.0,1971.4539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967041015625,0.7243392467498779,0.2413268238306045,0.221402108669281,296.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967041015625,0.853449285030365,0.4040569365024566,0.3865799605846405,296.81103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967041015625,0.815185010433197,0.3484326899051666,0.2468429803848266,296.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967041015625,0.8310967683792114,0.3710525333881378,0.3555178642272949,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967041015625,0.7165889143943787,0.2331063449382782,1.0688613653182983,290.9967041015625,291.1499938964844,287.2541809082031,286.2843017578125,290.9955749511719,296.8931884765625,290.99658203125,1.0,0.5347785949707031,1.0,1.0,0.4511710703372955,1.0,-2.7364096641540527,1.6747459173202517,1.0616637468338013,1.0574978590011597,0.0,0.0,0.0,151.4161834716797,119.0,-0.1795718520879745,-0.0,1871.771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967041015625,0.7243392467498779,0.2413268238306045,0.221402108669281,296.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967041015625,0.853449285030365,0.4040569365024566,0.3865799605846405,296.81103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967041015625,0.815185010433197,0.3484326899051666,0.2468429803848266,296.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967041015625,0.8310967683792114,0.3710525333881378,0.3555178642272949,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967041015625,0.7165889143943787,0.2331063449382782,1.0688613653182983,290.9967041015625,291.1499938964844,287.2541809082031,286.2843017578125,290.9955749511719,296.8931884765625,290.99658203125,1.0,0.5347785949707031,1.0,1.0,0.4511710703372955,1.0,-2.7364096641540527,1.6747459173202517,1.0616637468338013,1.0574978590011597,0.0,0.0,0.0,151.4161834716797,119.0,-0.1795718520879745,-0.0,1871.771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99755859375,0.7294856309890747,0.2374763339757919,0.2176592200994491,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.861052393913269,0.3991122543811798,0.3816322386264801,296.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99755859375,0.8218754529953003,0.3438107967376709,0.2434045523405075,296.8017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.8379637002944946,0.3662643432617187,0.3507126569747925,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99755859375,0.721942126750946,0.2295248061418533,1.0513741970062256,290.9975891113281,291.1499938964844,287.1824951171875,286.2363586425781,290.9971618652344,296.88995361328125,290.9974975585937,1.0,0.5234743356704712,1.0,1.0,0.4573137164115906,1.0,-2.69504451751709,1.636471152305603,1.0585733652114868,1.0285141468048096,0.0,0.0,0.0,142.07403564453125,107.0,0.970623254776001,-0.0,1765.941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99755859375,0.7294856309890747,0.2374763339757919,0.2176592200994491,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.861052393913269,0.3991122543811798,0.3816322386264801,296.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99755859375,0.8218754529953003,0.3438107967376709,0.2434045523405075,296.8017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.8379637002944946,0.3662643432617187,0.3507126569747925,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99755859375,0.721942126750946,0.2295248061418533,1.0513741970062256,290.9975891113281,291.1499938964844,287.1824951171875,286.2363586425781,290.9971618652344,296.88995361328125,290.9974975585937,1.0,0.5234743356704712,1.0,1.0,0.4573137164115906,1.0,-2.69504451751709,1.636471152305603,1.0585733652114868,1.0285141468048096,0.0,0.0,0.0,142.07403564453125,107.0,0.970623254776001,-0.0,1765.941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992980957031,0.7366136908531189,0.2336362898349762,0.2138909101486206,296.78643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99932861328125,0.8713850975036621,0.3941493928432464,0.3766297698020935,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99932861328125,0.8307753801345825,0.3391916453838348,0.2399406731128692,296.7979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.99932861328125,0.8473144769668579,0.3614622056484222,0.3458568751811981,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992980957031,0.729145348072052,0.2259464561939239,1.033725619316101,290.99932861328125,291.1499938964844,287.11163330078125,286.1891174316406,290.9996032714844,296.8871459960937,290.999267578125,1.0,0.5113523602485657,1.0,1.0,0.4634563326835632,1.0,-2.653299331665039,1.598487377166748,1.0548118352890017,0.9998996257781982,0.0,0.0,0.0,131.78912353515625,95.0,2.153810739517212,-0.0,1658.2171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992980957031,0.7366136908531189,0.2336362898349762,0.2138909101486206,296.78643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99932861328125,0.8713850975036621,0.3941493928432464,0.3766297698020935,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99932861328125,0.8307753801345825,0.3391916453838348,0.2399406731128692,296.7979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.99932861328125,0.8473144769668579,0.3614622056484222,0.3458568751811981,296.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992980957031,0.729145348072052,0.2259464561939239,1.033725619316101,290.99932861328125,291.1499938964844,287.11163330078125,286.1891174316406,290.9996032714844,296.8871459960937,290.999267578125,1.0,0.5113523602485657,1.0,1.0,0.4634563326835632,1.0,-2.653299331665039,1.598487377166748,1.0548118352890017,0.9998996257781982,0.0,0.0,0.0,131.78912353515625,95.0,2.153810739517212,-0.0,1658.2171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0005187988281,0.740955650806427,0.2317185699939727,0.2120008319616317,296.7845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00054931640625,0.8776078820228577,0.3916603326797485,0.3741126954555511,296.8037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00054931640625,0.8360985517501831,0.3368813693523407,0.2382020652294159,296.796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00054931640625,0.8529778718948364,0.359054833650589,0.3434144854545593,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0005187988281,0.7334614992141724,0.2241572886705398,1.0248610973358154,291.00054931640625,291.1499938964844,287.0766296386719,286.16583251953125,291.0011901855469,296.8858947753906,291.0005187988281,1.0,0.5050650238990784,1.0,1.0,0.4665276706218719,1.0,-2.6323273181915283,1.5796316862106323,1.052695631980896,0.9857483506202698,0.0,0.0,0.0,126.43277740478516,95.0,2.7812957763671875,-0.0,1604.4068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
