time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11903760,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018310546875,0.7458847165107727,0.2298015803098678,0.2101078778505325,296.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.8845909237861633,0.3891656398773193,0.3715864717960357,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.8420897126197815,0.3345697224140167,0.2364597618579864,296.7944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.8593780994415283,0.3566426038742065,0.3409636914730072,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018310546875,0.738322377204895,0.2223674356937408,1.015975832939148,291.0018615722656,291.1499938964844,287.0419921875,286.14288330078125,291.0025939941406,296.8847045898437,291.0018310546875,1.0,0.4986535310745239,1.0,1.0,0.4695331752300262,1.0,-2.611301898956299,1.5610065460205078,1.0502954721450806,0.9718379974365234,0.0,0.0,0.0,120.9813995361328,83.0,3.1533589363098145,-0.0,1550.884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0048217773437,0.7578164339065552,0.2259669452905655,0.2063148468732834,296.7792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0048522949219,0.9010601043701172,0.3841577172279358,0.3665092885494232,296.8002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0048522949219,0.8564626574516296,0.3299398422241211,0.2329653203487396,296.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0048522949219,0.8747104406356812,0.3518017828464508,0.3360394835472107,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047912597656,0.7500119209289551,0.218783289194107,0.9981522560119628,291.0048522949219,291.1499938964844,286.9739990234375,286.0979919433594,291.0062561035156,296.88250732421875,291.0048828125,1.0,0.4855181276798248,1.0,1.0,0.4755442440509796,1.0,-2.569111585617065,1.5240684747695925,1.0450432300567627,0.9443559646606444,0.0,0.0,0.0,109.9040985107422,71.0,4.041903972625732,-0.0,1445.257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0048217773437,0.7578164339065552,0.2259669452905655,0.2063148468732834,296.7792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0048522949219,0.9010601043701172,0.3841577172279358,0.3665092885494232,296.8002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0048522949219,0.8564626574516296,0.3299398422241211,0.2329653203487396,296.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0048522949219,0.8747104406356812,0.3518017828464508,0.3360394835472107,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047912597656,0.7500119209289551,0.218783289194107,0.9981522560119628,291.0048522949219,291.1499938964844,286.9739990234375,286.0979919433594,291.0062561035156,296.88250732421875,291.0048828125,1.0,0.4855181276798248,1.0,1.0,0.4755442440509796,1.0,-2.569111585617065,1.5240684747695925,1.0450432300567627,0.9443559646606444,0.0,0.0,0.0,109.9040985107422,71.0,4.041903972625732,-0.0,1445.257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089111328125,0.773344874382019,0.2221314311027526,0.2025143653154373,296.7759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.9231701493263244,0.3791258037090301,0.3614020049571991,296.7982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.8750131130218506,0.3253016173839569,0.2294596880674362,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.8942373991012573,0.3469396531581878,0.3310878276824951,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088806152344,0.7652229070663452,0.2151923328638076,0.9802665114402772,291.00897216796875,291.1499938964844,286.90802001953125,286.05487060546875,291.0113220214844,296.8804931640625,291.009033203125,1.0,0.4720068871974945,1.0,1.0,0.481555312871933,1.0,-2.526756763458252,1.487533450126648,1.0392231941223145,0.9173057079315186,0.0,0.0,0.0,98.68225860595705,59.0,5.452427864074707,-0.0,1341.97509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089111328125,0.773344874382019,0.2221314311027526,0.2025143653154373,296.7759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.9231701493263244,0.3791258037090301,0.3614020049571991,296.7982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0089416503906,0.8750131130218506,0.3253016173839569,0.2294596880674362,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.8942373991012573,0.3469396531581878,0.3310878276824951,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0088806152344,0.7652229070663452,0.2151923328638076,0.9802665114402772,291.00897216796875,291.1499938964844,286.90802001953125,286.05487060546875,291.0113220214844,296.8804931640625,291.009033203125,1.0,0.4720068871974945,1.0,1.0,0.481555312871933,1.0,-2.526756763458252,1.487533450126648,1.0392231941223145,0.9173057079315186,0.0,0.0,0.0,98.68225860595705,59.0,5.452427864074707,-0.0,1341.97509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131530761719,0.7938366532325745,0.2182939350605011,0.1987090110778808,296.7727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132141113281,0.9522761106491088,0.3740695714950561,0.3562682867050171,296.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132141113281,0.8993128538131714,0.3206543326377868,0.225945234298706,296.7850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132141113281,0.9205978512763976,0.3420558869838714,0.3261121809482574,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131530761719,0.7854509353637695,0.2115932703018188,0.9623287320137024,291.0132141113281,291.1499938964844,286.8445129394531,286.0137634277344,291.0155944824219,296.8786926269531,291.0132751464844,1.0,0.4581519067287445,1.0,1.0,0.4872470796108246,1.0,-2.4842638969421387,1.4520243406295776,1.032239556312561,0.8912999033927917,0.0,0.0,0.0,87.39144134521484,47.0,5.738406181335449,-0.0,1241.422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131530761719,0.7938366532325745,0.2182939350605011,0.1987090110778808,296.7727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132141113281,0.9522761106491088,0.3740695714950561,0.3562682867050171,296.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132141113281,0.8993128538131714,0.3206543326377868,0.225945234298706,296.7850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0132141113281,0.9205978512763976,0.3420558869838714,0.3261121809482574,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131530761719,0.7854509353637695,0.2115932703018188,0.9623287320137024,291.0132141113281,291.1499938964844,286.8445129394531,286.0137634277344,291.0155944824219,296.8786926269531,291.0132751464844,1.0,0.4581519067287445,1.0,1.0,0.4872470796108246,1.0,-2.4842638969421387,1.4520243406295776,1.032239556312561,0.8912999033927917,0.0,0.0,0.0,87.39144134521484,47.0,5.738406181335449,-0.0,1241.422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01812744140625,0.8204959034919739,0.2144514620304107,0.1948972940444946,296.769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.9851129055023192,0.3689863979816437,0.3511068224906921,296.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.9347211718559264,0.3159951269626617,0.2224208414554596,296.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.957400679588318,0.3371479511260986,0.3211115002632141,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.8125949501991272,0.2079832404851913,0.94433331489563,291.0182189941406,291.1499938964844,286.7838134765625,285.97509765625,291.02154541015625,296.8769836425781,291.0183410644531,1.0,0.4439625740051269,1.0,1.0,0.4929388463497162,1.0,-2.4416208267211914,1.4169058799743652,1.0247150659561155,0.8657042384147644,0.0,0.0,0.0,76.07880401611328,50.0,6.858627796173096,-0.0,1143.790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904240,296.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01812744140625,0.8204959034919739,0.2144514620304107,0.1948972940444946,296.769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.9851129055023192,0.3689863979816437,0.3511068224906921,296.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.9347211718559264,0.3159951269626617,0.2224208414554596,296.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.957400679588318,0.3371479511260986,0.3211115002632141,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.8125949501991272,0.2079832404851913,0.94433331489563,291.0182189941406,291.1499938964844,286.7838134765625,285.97509765625,291.02154541015625,296.8769836425781,291.0183410644531,1.0,0.4439625740051269,1.0,1.0,0.4929388463497162,1.0,-2.4416208267211914,1.4169058799743652,1.0247150659561155,0.8657042384147644,0.0,0.0,0.0,76.07880401611328,50.0,6.858627796173096,-0.0,1143.790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0211181640625,0.8285641074180603,0.2125285565853119,0.1930674016475677,296.7683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212097167969,0.9940377473831176,0.3664363324642181,0.3485988676548004,296.7937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212097167969,0.946621596813202,0.3136621415615082,0.2207161486148834,296.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212097167969,0.9683694243431092,0.3346864283084869,0.318684846162796,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0211181640625,0.8208078742027283,0.2061747312545776,0.9357049465179444,291.0212097167969,291.1499938964844,286.75469970703125,285.956787109375,291.0252685546875,296.87615966796875,291.0213928222656,1.0,0.4387625753879547,1.0,1.0,0.495784729719162,1.0,-2.4210779666900635,1.3999574184417725,1.0211206674575806,0.8533148169517517,0.0,0.0,0.0,72.51608276367188,50.0,7.737515449523926,-0.0,1105.6778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.024169921875,0.8327295780181885,0.2105981111526489,0.191278874874115,296.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242614746094,0.9984967708587646,0.3638767004013061,0.3460942804813385,296.7928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242614746094,0.9528683423995972,0.3113219439983368,0.2190434634685516,296.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242614746094,0.973974883556366,0.3322154581546783,0.3162992000579834,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.024169921875,0.8250136971473694,0.2043590992689132,0.9272825121879578,291.0242614746094,291.1499938964844,286.7264099121094,285.939208984375,291.02789306640625,296.8753356933594,291.0243835449219,1.0,0.4343249797821045,1.0,1.0,0.4983929395675659,1.0,-2.400921106338501,1.3837449550628662,1.0171761512756348,0.841590940952301,0.0,0.0,0.0,70.18586730957031,68.0,7.849773406982422,-0.0,1073.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.8126600980758667,0.2066962271928787,0.1879539489746093,296.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.9788685441017152,0.3587130308151245,0.3414578735828399,296.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.926134705543518,0.306604653596878,0.2158959805965423,296.7766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.9493138194084167,0.3272318243980407,0.3117906153202057,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.8047637939453125,0.2006928622722625,0.9117158651351928,291.02996826171875,291.1499938964844,286.67266845703125,285.9064025878906,291.03448486328125,296.8735046386719,291.0301818847656,1.0,0.4321099817752838,1.0,1.0,0.5036093592643738,1.0,-2.363459348678589,1.35326087474823,1.0101983547210691,0.8194032311439514,0.0,0.0,0.0,73.16676330566406,86.0,8.292749404907227,-0.0,1044.8372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.8126600980758667,0.2066962271928787,0.1879539489746093,296.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.9788685441017152,0.3587130308151245,0.3414578735828399,296.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.926134705543518,0.306604653596878,0.2158959805965423,296.7766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.9493138194084167,0.3272318243980407,0.3117906153202057,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.8047637939453125,0.2006928622722625,0.9117158651351928,291.02996826171875,291.1499938964844,286.67266845703125,285.9064025878906,291.03448486328125,296.8735046386719,291.0301818847656,1.0,0.4321099817752838,1.0,1.0,0.5036093592643738,1.0,-2.363459348678589,1.35326087474823,1.0101983547210691,0.8194032311439514,0.0,0.0,0.0,73.16676330566406,86.0,8.292749404907227,-0.0,1044.8372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372314453125,0.776127278804779,0.2027210295200348,0.1847752928733825,296.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.037353515625,0.9348027110099792,0.3534767925739288,0.3369377255439758,296.7886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8831462860107422,0.3018233180046081,0.2128682285547256,296.7734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.037353515625,0.9029349684715272,0.3221783339977264,0.3074386417865753,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372009277344,0.7686598896980286,0.1969600766897201,0.8969153761863708,291.037353515625,291.1499938964844,286.6229858398437,285.8771057128906,291.0433044433594,296.8712463378906,291.03765869140625,1.0,0.4343219697475433,1.0,1.0,0.5088257789611816,1.0,-2.327565908432007,1.324008584022522,1.0035573244094849,0.7981116771697998,0.0,0.0,0.0,81.81385803222656,104.0,10.074786186218262,-0.0,1040.9180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372314453125,0.776127278804779,0.2027210295200348,0.1847752928733825,296.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.037353515625,0.9348027110099792,0.3534767925739288,0.3369377255439758,296.7886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8831462860107422,0.3018233180046081,0.2128682285547256,296.7734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.037353515625,0.9029349684715272,0.3221783339977264,0.3074386417865753,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372009277344,0.7686598896980286,0.1969600766897201,0.8969153761863708,291.037353515625,291.1499938964844,286.6229858398437,285.8771057128906,291.0433044433594,296.8712463378906,291.03765869140625,1.0,0.4343219697475433,1.0,1.0,0.5088257789611816,1.0,-2.327565908432007,1.324008584022522,1.0035573244094849,0.7981116771697998,0.0,0.0,0.0,81.81385803222656,104.0,10.074786186218262,-0.0,1040.9180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443725585937,0.7409476637840271,0.1986762434244156,0.1816607862710952,296.7567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.8885913491249084,0.3481702804565429,0.3324853181838989,296.7860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.8434798717498779,0.2969800233840942,0.2098961621522903,296.7699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.861318826675415,0.317056268453598,0.3031559288501739,296.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443725585937,0.7345489263534546,0.1931586265563964,0.8824446797370911,291.04449462890625,291.1499938964844,286.5777893066406,285.85162353515625,291.04998779296875,296.8685913085937,291.04473876953125,1.0,0.4393559098243713,1.0,1.0,0.5134162902832031,1.0,-2.2923779487609863,1.296533703804016,0.9958444237709044,0.7784267663955688,0.0,0.0,0.0,93.90275573730467,107.0,9.800129890441896,-0.0,1051.1522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443725585937,0.7409476637840271,0.1986762434244156,0.1816607862710952,296.7567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.8885913491249084,0.3481702804565429,0.3324853181838989,296.7860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.8434798717498779,0.2969800233840942,0.2098961621522903,296.7699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.861318826675415,0.317056268453598,0.3031559288501739,296.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443725585937,0.7345489263534546,0.1931586265563964,0.8824446797370911,291.04449462890625,291.1499938964844,286.5777893066406,285.85162353515625,291.04998779296875,296.8685913085937,291.04473876953125,1.0,0.4393559098243713,1.0,1.0,0.5134162902832031,1.0,-2.2923779487609863,1.296533703804016,0.9958444237709044,0.7784267663955688,0.0,0.0,0.0,93.90275573730467,107.0,9.800129890441896,-0.0,1051.1522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.7192571759223938,0.1945750117301941,0.1783696711063385,296.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.8615502119064331,0.342798113822937,0.3278409838676452,296.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.8194742798805237,0.2920816540718078,0.2067891657352447,296.76629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.8361527323722839,0.3118706345558166,0.2986832857131958,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.7129446864128113,0.189293771982193,0.8670746684074402,291.0523376464844,291.1499938964844,286.5375061035156,285.8303527832031,291.0589294433594,296.8656616210937,291.0526733398437,1.0,0.4412790238857269,1.0,1.0,0.5180068016052246,1.0,-2.2552807331085205,1.2683249711990356,0.98695570230484,0.7584404349327087,0.0,0.0,0.0,102.77000427246094,95.0,10.91207218170166,-0.0,1046.523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.7192571759223938,0.1945750117301941,0.1783696711063385,296.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.8615502119064331,0.342798113822937,0.3278409838676452,296.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.8194742798805237,0.2920816540718078,0.2067891657352447,296.76629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.8361527323722839,0.3118706345558166,0.2986832857131958,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521850585937,0.7129446864128113,0.189293771982193,0.8670746684074402,291.0523376464844,291.1499938964844,286.5375061035156,285.8303527832031,291.0589294433594,296.8656616210937,291.0526733398437,1.0,0.4412790238857269,1.0,1.0,0.5180068016052246,1.0,-2.2552807331085205,1.2683249711990356,0.98695570230484,0.7584404349327087,0.0,0.0,0.0,102.77000427246094,95.0,10.91207218170166,-0.0,1046.523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.8434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7136893272399902,0.1925182938575744,0.1766018122434616,296.7510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.85545414686203,0.3400982618331909,0.3253840506076813,296.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.8137453198432922,0.289623886346817,0.2051394879817962,296.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.8304208517074585,0.3092647492885589,0.2963128983974457,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.7071613073348999,0.1873479634523391,0.8587523698806763,291.0569763183594,291.1499938964844,286.5193176269531,285.8213806152344,291.0644226074219,296.8641967773437,291.057373046875,1.0,0.4395521581172943,1.0,1.0,0.5203020572662354,1.0,-2.235382556915283,1.2535868883132937,0.9817957282066344,0.7481136918067932,0.0,0.0,0.0,104.1749038696289,95.0,12.005736351013184,-0.0,1031.2564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.84228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613708496094,0.7106573581695557,0.1904671490192413,0.1747733950614929,296.74920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.8526535630226135,0.3373964726924896,0.3228570818901062,296.7805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.8109537363052368,0.2871682345867157,0.2034407705068588,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.8277018666267395,0.3066573441028595,0.2938728332519531,296.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613708496094,0.7040777802467346,0.1854009330272674,0.8500996828079224,291.0615234375,291.1499938964844,286.50250244140625,285.8135986328125,291.0680847167969,296.86279296875,291.0617980957031,1.0,0.4366544485092163,1.0,1.0,0.5222114324569702,1.0,-2.214787244796753,1.2391270399093628,0.9756602644920348,0.7381941080093384,0.0,0.0,0.0,103.90625762939452,83.0,11.880179405212402,-0.0,1009.1759033203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7098441123962402,0.1863838285207748,0.1710107326507568,296.7459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.8532678484916687,0.3319875001907348,0.317669004201889,296.7783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.8112519383430481,0.2822633385658264,0.1999526023864746,296.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.8280145525932312,0.3014391958713531,0.2888602912425995,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7033626437187195,0.1815087795257568,0.8321841359138489,291.06982421875,291.1499938964844,286.47320556640625,285.8017578125,291.0772399902344,296.8602905273437,291.0701904296875,1.0,0.4281816482543945,1.0,1.0,0.5260301232337952,1.0,-2.1723082065582275,1.209762692451477,0.96254563331604,0.718161940574646,0.0,0.0,0.0,100.10017395019533,71.0,12.033225059509276,-0.0,952.675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7098441123962402,0.1863838285207748,0.1710107326507568,296.7459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.8532678484916687,0.3319875001907348,0.317669004201889,296.7783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.8112519383430481,0.2822633385658264,0.1999526023864746,296.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.8280145525932312,0.3014391958713531,0.2888602912425995,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7033626437187195,0.1815087795257568,0.8321841359138489,291.06982421875,291.1499938964844,286.47320556640625,285.8017578125,291.0772399902344,296.8602905273437,291.0701904296875,1.0,0.4281816482543945,1.0,1.0,0.5260301232337952,1.0,-2.1723082065582275,1.209762692451477,0.96254563331604,0.718161940574646,0.0,0.0,0.0,100.10017395019533,71.0,12.033225059509276,-0.0,952.675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.7143411636352539,0.0,0.1671657562255859,296.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.8601933717727661,0.0,0.3123646676540375,296.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.817406952381134,0.0,0.1963892728090286,296.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.8341270685195923,0.0,0.2837339341640472,296.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.7081220746040344,0.0,0.81376051902771,291.0802917480469,294.1499938964844,286.45001220703125,285.7951965332031,291.0899353027344,296.85821533203125,291.080810546875,0.0,0.0,1.0,1.0,0.5298488736152649,1.0,-2.128754138946533,1.1800538301467896,0.9487003087997437,0.6979773640632629,0.0,0.0,0.0,93.37113189697266,60.0,14.410022735595703,-0.0,886.4646606445312,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.7143411636352539,0.0,0.1671657562255859,296.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.8601933717727661,0.0,0.3123646676540375,296.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.817406952381134,0.0,0.1963892728090286,296.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.8341270685195923,0.0,0.2837339341640472,296.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.7081220746040344,0.0,0.81376051902771,291.0802917480469,294.1499938964844,286.45001220703125,285.7951965332031,291.0899353027344,296.85821533203125,291.080810546875,0.0,0.0,1.0,1.0,0.5298488736152649,1.0,-2.128754138946533,1.1800538301467896,0.9487003087997437,0.6979773640632629,0.0,0.0,0.0,93.37113189697266,60.0,14.410022735595703,-0.0,886.4646606445312,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0006950286333449,296.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0012325386051088,297.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0007841929327696,296.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0011272315168753,297.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0033940717112272,291.17730712890625,294.1499938964844,286.4302978515625,285.7915344238281,290.27838134765625,294.5463256835937,291.1147766113281,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7179093360900879,1.0,-0.0133766466751694,0.0129840960726141,0.0003925507771782,-0.0186811853200197,0.0,0.0,0.0,-0.0710326135158538,60.0,-20.45880889892578,-0.0,-5.138036613061559e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0006950286333449,296.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0012325386051088,297.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0007841929327696,296.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0011272315168753,297.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0033940717112272,291.17730712890625,294.1499938964844,286.4302978515625,285.7915344238281,290.27838134765625,294.5463256835937,291.1147766113281,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7179093360900879,1.0,-0.0133766466751694,0.0129840960726141,0.0003925507771782,-0.0186811853200197,0.0,0.0,0.0,-0.0710326135158538,60.0,-20.45880889892578,-0.0,-5.138036613061559e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0001144174020737,297.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,0.0001343928306596,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,9.575796138960868e-05,297.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,0.0001314677501795,297.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,0.0005693796556442,291.1778869628906,294.1499938964844,286.420654296875,285.7898254394531,290.1701965332031,292.950927734375,291.10675048828125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.811939537525177,1.0,-0.0012547312071546,0.0044973473995924,-0.003242616308853,-0.0227542277425527,0.0,0.0,0.0,-0.0096770618110895,60.0,-14.785566329956056,-0.0,-1.0733156585729377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,9.83243007794954e-05,297.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0001039706839947,297.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,7.668389298487455e-05,297.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,0.0001038801128743,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,0.0004910835414193,291.1781005859375,294.1499938964844,286.4111328125,285.78814697265625,290.133544921875,291.5873718261719,291.10369873046875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059697985649108,1.0,-0.0010488859843462,0.0011398138012737,-9.09278023755178e-05,-0.0262075923383235,0.0,0.0,0.0,-0.0098100407049059,60.0,-7.681756019592285,-0.0,-7.500917575953282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,9.786763257579878e-05,297.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0001030691200867,297.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,7.612400804646313e-05,297.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,0.0001030670391628,297.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,0.0004888676921837,291.1782531738281,294.1499938964844,286.4017639160156,285.7865600585937,290.09893798828125,290.50030517578125,291.1025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429453104734,5.1536837020194084e-08,0.0010428937384858,-0.0275207217782735,0.0,0.0,0.0,-0.0102017866447567,60.0,-4.945733070373535,-0.0,-7.41622372402162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,9.791624324861914e-05,297.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0001031107676681,297.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,7.615717186126858e-05,297.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0001031106949085,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0004891119897365,291.17840576171875,294.1499938964844,286.3924865722656,285.7850036621094,290.0645751953125,289.6326599121094,291.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434378637,1.0943333350610374e-08,0.0010434269206598,-0.0277161281555891,0.0,0.0,0.0,-0.0102378698065876,60.0,-3.940229415893554,-0.0,-7.42323251756716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,9.8014876130037e-05,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0001032145300996,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,7.623383862664923e-05,297.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,0.0001032144791679,297.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0004896047175861,291.1786193847656,294.1499938964844,286.3786926269531,285.7827453613281,290.01287841796875,288.6422119140625,291.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044487231411,1.106617464330384e-08,0.0010444761719554,-0.0280378237366676,0.0,0.0,0.0,-0.0102987894788384,60.0,-3.4985804557800293,-0.0,-7.438170968043778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,9.804817091207953e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0001032495929393,297.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,7.625973375979811e-05,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.0001032495420076,297.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0004897710168734,291.1787109375,294.1499938964844,286.3743591308594,285.78204345703125,289.9965209960937,288.39276123046875,291.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448415996506,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.4564850330352783,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,9.812852658797055e-05,297.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.0001033342050504,297.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,7.632223423570395e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,0.0001033341541187,297.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,0.000490172416903,291.1788635253906,294.1499938964844,286.3643798828125,285.7804260253906,289.9587707519531,287.9096374511719,291.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.4154539108276367,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,9.819456317927688e-05,297.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,0.0001034037486533,297.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,7.637359522050247e-05,297.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,0.0001034036977216,297.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,0.0004905022797174,291.178955078125,294.1499938964844,286.35662841796875,285.7791748046875,289.9292907714844,287.6075134277344,291.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289798429459097e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096485301852,60.0,-3.408533334732056,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,9.835304808802904e-05,297.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0001035706372931,297.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,7.649685721844435e-05,297.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.0001035705863614,297.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.0004912939621135,291.17919921875,294.1499938964844,286.3393249511719,285.7763977050781,289.8628845214844,287.11260986328125,291.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.4182140827178955,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,9.835304808802904e-05,297.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0001035706372931,297.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,7.649685721844435e-05,297.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.0001035705863614,297.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.0004912939621135,291.17919921875,294.1499938964844,286.3393249511719,285.7763977050781,289.8628845214844,287.11260986328125,291.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.4182140827178955,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
