time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11905980,297.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,9.852123184828088e-05,297.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,0.0001037477413774,297.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,7.662766438443214e-05,297.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,0.0001037476904457,297.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0004921340150758,291.17938232421875,294.1499938964844,286.3223876953125,285.77362060546875,289.7973022460937,286.8008117675781,291.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.434563159942627,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,9.852123184828088e-05,297.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,0.0001037477413774,297.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,7.662766438443214e-05,297.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,0.0001037476904457,297.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0004921340150758,291.17938232421875,294.1499938964844,286.3223876953125,285.77362060546875,289.7973022460937,286.8008117675781,291.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.434563159942627,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,9.860817226581275e-05,297.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0001038392947521,297.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,7.669528713449836e-05,297.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,0.0001038392438204,297.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.0004925683024339,291.1794738769531,294.1499938964844,286.3140563964844,285.772216796875,289.7647705078125,286.6913452148437,291.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648746877908,60.0,-3.443076610565185,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,9.86965824267827e-05,297.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,0.0001039323906297,297.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,7.676404493395239e-05,297.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,0.000103932339698,297.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0004930099239572,291.1795654296875,294.1499938964844,286.3058166503906,285.7707824707031,289.73248291015625,286.60406494140625,291.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.4516172409057617,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,9.887645865092054e-05,297.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0001041218056343,297.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,7.690395432291552e-05,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,0.0001041217547026,297.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.0004939084756188,291.1796875,294.1499938964844,286.2894897460937,285.7678527832031,289.66845703125,286.4779663085937,291.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.468661069869995,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,9.887645865092054e-05,297.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0001041218056343,297.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,7.690395432291552e-05,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,0.0001041217547026,297.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.0004939084756188,291.1796875,294.1499938964844,286.2894897460937,285.7678527832031,289.66845703125,286.4779663085937,291.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.468661069869995,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,9.905815386446192e-05,297.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.0001043131342157,297.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,7.70452679716982e-05,297.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.00010431309056,297.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,0.0004948160494677,291.1798095703125,294.1499938964844,286.2734680175781,285.7647705078125,289.605224609375,286.3957824707031,291.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.4855730533599854,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,9.905815386446192e-05,297.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.0001043131342157,297.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,7.70452679716982e-05,297.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.00010431309056,297.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,0.0004948160494677,291.1798095703125,294.1499938964844,286.2734680175781,285.7647705078125,289.605224609375,286.3957824707031,291.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.4855730533599854,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,9.923897596308962e-05,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0001045035460265,297.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,7.718590495642275e-05,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,0.0001045035023707,297.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.0004957193159498,291.17987060546875,294.1499938964844,286.25762939453125,285.7614440917969,289.5427551269531,286.3404235839844,291.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.502288579940796,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906520,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,9.923897596308962e-05,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0001045035460265,297.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,7.718590495642275e-05,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,0.0001045035023707,297.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.0004957193159498,291.17987060546875,294.1499938964844,286.25762939453125,285.7614440917969,289.5427551269531,286.3404235839844,291.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.502288579940796,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,9.941629105014728e-05,297.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0001046902762027,297.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,7.732382073299959e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,0.000104690225271,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0004966050619259,291.179931640625,294.1499938964844,286.24200439453125,285.75787353515625,289.48101806640625,286.30133056640625,291.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668081897349e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-3.5187504291534424,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,9.941629105014728e-05,297.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0001046902762027,297.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,7.732382073299959e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,0.000104690225271,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0004966050619259,291.179931640625,294.1499938964844,286.24200439453125,285.75787353515625,289.48101806640625,286.30133056640625,291.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668081897349e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-3.5187504291534424,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,9.950286039384082e-05,297.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0001047814293997,297.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,7.739115244476125e-05,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0001047813857439,297.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,0.0004970374866388,291.1799621582031,294.1499938964844,286.2342529296875,285.7559814453125,289.4504699707031,286.2856750488281,291.0887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,-0.0112170297652482,60.0,-3.5268678665161133,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,9.958763985196128e-05,297.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0001048707053996,297.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,7.745709444861859e-05,297.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0001048706617439,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,0.000497460947372,291.1799621582031,294.1499938964844,286.2265014648437,285.75396728515625,289.4200744628906,286.2719116210937,291.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023972122994113e-08,0.0010612164624035,-0.0331610590219497,0.0,0.0,0.0,-0.011269349604845,60.0,-3.5349011421203613,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,9.975077409762888e-05,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0001050424980348,297.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,7.758397259749472e-05,297.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0001050424543791,297.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,0.0004982758546248,291.1799621582031,294.1499938964844,286.21112060546875,285.74969482421875,289.3598937988281,286.24822998046875,291.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629527969285,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.5506908893585205,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,9.975077409762888e-05,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0001050424980348,297.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,7.758397259749472e-05,297.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0001050424543791,297.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,0.0004982758546248,291.1799621582031,294.1499938964844,286.21112060546875,285.74969482421875,289.3598937988281,286.24822998046875,291.0858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629527969285,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.5506908893585205,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,9.984996722778304e-05,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,0.0001051469516823,297.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,7.766112685203552e-05,297.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0001051469080266,297.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,0.0004987713182345,291.179931640625,294.1499938964844,286.2013244628906,285.7467041015625,289.3217468261719,286.2350158691406,291.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350518912602638e-08,0.0010640086838975,-0.0340153388679027,0.0,0.0,0.0,-0.0114312330260872,60.0,-3.5605857372283936,-0.0,-7.719001615669185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,9.990377293433994e-05,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0001052036095643,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,7.770297088427469e-05,297.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,0.0001052035659085,297.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0004990401212126,291.179931640625,294.1499938964844,286.1958312988281,285.7449645996094,289.3004455566406,286.2279968261719,291.083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417493782696964e-08,0.0010645813308656,-0.0341905429959297,0.0,0.0,0.0,-0.0114644356071949,60.0,-3.566075325012207,-0.0,-7.727313544592107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,0.0001000450793071,297.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,0.0001053524101735,297.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,7.781287422403693e-05,297.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,0.0001053523665177,297.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,0.0004997459473088,291.17987060546875,294.1499938964844,286.1805725097656,285.73974609375,289.2417297363281,286.20977783203125,291.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.581020832061768,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,0.0001000450793071,297.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,0.0001053524101735,297.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,7.781287422403693e-05,297.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,0.0001053523665177,297.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,0.0004997459473088,291.17987060546875,294.1499938964844,286.1805725097656,285.73974609375,289.2417297363281,286.20977783203125,291.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.581020832061768,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0001001735508907,297.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0001054876993293,297.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,7.791280222591013e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0001054876483976,297.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,0.0005003876867704,291.1797790527344,294.1499938964844,286.1653137207031,285.7339782714844,289.18377685546875,286.1927185058594,291.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753257199766722e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.595506429672241,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0001001735508907,297.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0001054876993293,297.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,7.791280222591013e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0001054876483976,297.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,0.0005003876867704,291.1797790527344,294.1499938964844,286.1653137207031,285.7339782714844,289.18377685546875,286.1927185058594,291.0794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753257199766722e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.595506429672241,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.0001002327335299,297.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,0.0001055500179063,297.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,7.795882993377745e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,0.0001055499742506,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0005006833234801,291.1797180175781,294.1499938964844,286.1576538085937,285.7308654785156,289.15509033203125,286.1844482421875,291.07843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,-0.0116673987358808,60.0,-3.602573871612549,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,0.0001002884964691,297.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,0.0001056087348842,297.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,7.80022019171156e-05,297.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0001056086912285,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,0.0005009618471376,291.1796569824219,294.1499938964844,286.1499938964844,285.72760009765625,289.1265563964844,286.17633056640625,291.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686892783269,1.3896289452475232e-08,0.0010686753084883,-0.0354429632425308,0.0,0.0,0.0,-0.0117017943412065,60.0,-3.609524965286255,-0.0,-7.786865552361635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,0.0001004001314868,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.0001057262925314,297.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,7.808902591932565e-05,297.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,0.0001057262488757,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,0.0005015195347368,291.1795349121094,294.1499938964844,286.1346130371094,285.7205505371094,289.070068359375,286.1602783203125,291.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698770638555,1.4035200557316333e-08,0.0010698630940169,-0.0358062945306301,0.0,0.0,0.0,-0.0117706581950187,60.0,-3.623218297958374,-0.0,-7.804186452631259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,0.0001004001314868,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.0001057262925314,297.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,7.808902591932565e-05,297.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,0.0001057262488757,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,0.0005015195347368,291.1795349121094,294.1499938964844,286.1346130371094,285.7205505371094,289.070068359375,286.1602783203125,291.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698770638555,1.4035200557316333e-08,0.0010698630940169,-0.0358062945306301,0.0,0.0,0.0,-0.0117706581950187,60.0,-3.623218297958374,-0.0,-7.804186452631259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,0.0001005160156637,297.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0001058483248925,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,7.817916048225015e-05,297.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,0.0001058482812368,297.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,0.0005020983517169,291.1793518066406,294.1499938964844,286.119140625,285.7127990722656,289.0143127441406,286.1444091796875,291.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.417940698189568e-08,0.0010710961651057,-0.0361834615468978,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.637076616287232,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,0.0001005160156637,297.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0001058483248925,297.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,7.817916048225015e-05,297.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,0.0001058482812368,297.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,0.0005020983517169,291.1793518066406,294.1499938964844,286.119140625,285.7127990722656,289.0143127441406,286.1444091796875,291.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.417940698189568e-08,0.0010710961651057,-0.0361834615468978,0.0,0.0,0.0,-0.0118421465158462,60.0,-3.637076616287232,-0.0,-7.822187342299004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0001006172024062,297.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,0.0001059548740158,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,7.825785723980516e-05,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,0.0001059548303601,297.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.0005026038270443,291.1791687011719,294.1499938964844,286.1034851074219,285.7042541503906,288.959228515625,286.1285400390625,291.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721869766712,1.4305299167460817e-08,0.0010721726575866,-0.0365127138793468,0.0,0.0,0.0,-0.0119045572355389,60.0,-3.650807857513428,-0.0,-7.837919469011467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0001006172024062,297.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,0.0001059548740158,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,7.825785723980516e-05,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,0.0001059548303601,297.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.0005026038270443,291.1791687011719,294.1499938964844,286.1034851074219,285.7042541503906,288.959228515625,286.1285400390625,291.0705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721869766712,1.4305299167460817e-08,0.0010721726575866,-0.0365127138793468,0.0,0.0,0.0,-0.0119045572355389,60.0,-3.650807857513428,-0.0,-7.837919469011467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,0.0001006933307508,297.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.0001060350405168,297.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,7.831706898286939e-05,297.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0001060349968611,297.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0005029840976931,291.178955078125,294.1499938964844,286.0876770019531,285.69488525390625,288.9048767089844,286.1126403808594,291.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399974546108753e-08,0.0010729822097346,-0.0367603152990341,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.6639440059661865,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,0.0001006933307508,297.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.0001060350405168,297.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,7.831706898286939e-05,297.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0001060349968611,297.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0005029840976931,291.178955078125,294.1499938964844,286.0876770019531,285.69488525390625,288.9048767089844,286.1126403808594,291.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399974546108753e-08,0.0010729822097346,-0.0367603152990341,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.6639440059661865,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,0.0001007212049444,297.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.0001060643917298,297.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,7.833875133655965e-05,297.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0001060643480741,297.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.000503123330418,291.1788330078125,294.1499938964844,286.0796813964844,285.6898803710937,288.8779296875,286.10467529296875,291.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434611728120217e-08,0.0010732783703133,-0.0368508994579315,0.0,0.0,0.0,-0.0119686629623174,60.0,-3.670215606689453,-0.0,-7.854094974391047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,0.0001007427417789,297.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.0001060870708897,297.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,7.83555005909875e-05,297.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.000106087027234,297.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0005032308981753,291.1787109375,294.1499938964844,286.0716247558594,285.68463134765625,288.8511962890625,286.0966796875,291.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461351227623709e-08,0.0010735071264207,-0.0369208306074142,0.0,0.0,0.0,-0.0119819194078445,60.0,-3.6762866973876953,-0.0,-7.857441630676476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,0.0001007699611363,297.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.0001061157381627,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,7.837667362764478e-05,297.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.000106115694507,297.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0005033668712712,291.1784362792969,294.1499938964844,286.0553283691406,285.6734619140625,288.7982177734375,286.08056640625,291.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738100390881,1.4495084244003921e-08,0.0010737956035882,-0.0370090492069721,0.0,0.0,0.0,-0.0119986422359943,60.0,-3.68790864944458,-0.0,-7.861665096697834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,0.0001007699611363,297.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.0001061157381627,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,7.837667362764478e-05,297.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.000106115694507,297.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0005033668712712,291.1784362792969,294.1499938964844,286.0553283691406,285.6734619140625,288.7982177734375,286.08056640625,291.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738100390881,1.4495084244003921e-08,0.0010737956035882,-0.0370090492069721,0.0,0.0,0.0,-0.0119986422359943,60.0,-3.68790864944458,-0.0,-7.861665096697834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,0.0001007795508485,297.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,0.0001061258299159,297.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,7.838413148419932e-05,297.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0001061257935361,297.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0005034147761762,291.17822265625,294.1499938964844,286.0434265136719,285.664794921875,288.760498046875,286.06884765625,291.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739112040027,1.4506899681521192e-08,0.0010738966520875,-0.0370399467647075,0.0,0.0,0.0,-0.0120045002549886,60.0,-3.695936441421509,-0.0,-7.863144446673689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,0.0001007819155347,297.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,0.0001061283255694,297.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,7.83859723014757e-05,297.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0001061282819136,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0005034265923313,291.1781311035156,294.1499938964844,286.0387268066406,285.6612548828125,288.74591064453125,286.0642395019531,291.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073935884051,1.4509795143169413e-08,0.0010739214485511,-0.0370475202798843,0.0,0.0,0.0,-0.0120059354230761,60.0,-3.699019908905029,-0.0,-7.86350753401166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0001007855898933,297.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0001061321891029,297.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,7.838882447686046e-05,297.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.0001061321527231,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.0005034449859522,291.1778259277344,294.1499938964844,286.02178955078125,285.64801025390625,288.6942749023437,286.0477294921875,291.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739734861999,1.4514188961811673e-08,0.0010739589342847,-0.0370590090751647,0.0,0.0,0.0,-0.0120081137865781,60.0,-3.709903478622437,-0.0,-7.864057494089138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0001007855898933,297.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0001061321891029,297.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,7.838882447686046e-05,297.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.0001061321527231,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.0005034449859522,291.1778259277344,294.1499938964844,286.02178955078125,285.64801025390625,288.6942749023437,286.0477294921875,291.0588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739734861999,1.4514188961811673e-08,0.0010739589342847,-0.0370590090751647,0.0,0.0,0.0,-0.0120081137865781,60.0,-3.709903478622437,-0.0,-7.864057494089138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,0.0001007859755191,297.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,0.0001061325965565,297.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,7.838913006708026e-05,297.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,0.0001061325601767,297.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,0.000503446906805,291.1774597167969,294.1499938964844,286.0044860839844,285.6336669921875,288.643310546875,286.0308837890625,291.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514490054295948e-08,0.0010739616118371,-0.0370597951114177,0.0,0.0,0.0,-0.0120082627981901,60.0,-3.7208073139190674,-0.0,-7.864095152854136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
