time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908440,297.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,0.0001007859755191,297.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,0.0001061325965565,297.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,7.838913006708026e-05,297.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,0.0001061325601767,297.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,0.000503446906805,291.1774597167969,294.1499938964844,286.0044860839844,285.6336669921875,288.643310546875,286.0308837890625,291.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514490054295948e-08,0.0010739616118371,-0.0370597951114177,0.0,0.0,0.0,-0.0120082627981901,60.0,-3.7208073139190674,-0.0,-7.864095152854136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,0.0001007858227239,297.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.0001061324364854,297.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,7.838900637580082e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,0.0001061323928297,297.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0005034461501054,291.1772766113281,294.1499938964844,285.9956970214844,285.6260681152344,288.6180725097656,286.0223693847656,291.0552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514210278093742e-08,0.0010739591671153,-0.0370590649545192,0.0,0.0,0.0,-0.0120081240311265,60.0,-3.726323127746582,-0.0,-7.864060336260081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,0.0001007857208605,297.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,0.0001061323273461,297.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,7.838892634026706e-05,297.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,0.0001061322909663,297.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,0.0005034456262364,291.1770935058594,294.1499938964844,285.9867858886719,285.6181640625,288.5929870605469,286.01373291015625,291.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513993562559337e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,-0.0120080169290304,60.0,-3.731902599334717,-0.0,-7.864033335636125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,0.0001007859536912,297.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0001061325674527,297.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,7.838910823920742e-05,297.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,0.0001061325310729,297.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,0.0005034467903897,291.1766967773437,294.1499938964844,285.9686279296875,285.6014099121094,288.54327392578125,285.9962158203125,291.0516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.451410103214812e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.743288516998291,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,0.0001007859536912,297.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0001061325674527,297.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,7.838910823920742e-05,297.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,0.0001061325310729,297.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,0.0005034467903897,291.1766967773437,294.1499938964844,285.9686279296875,285.6014099121094,288.54327392578125,285.9962158203125,291.0516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.451410103214812e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.743288516998291,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0001007864266284,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,0.0001061330622178,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,7.838947203708813e-05,297.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,0.000106133025838,297.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,0.0005034491186961,291.1763000488281,294.1499938964844,285.95001220703125,285.5834045410156,288.4941711425781,285.9782409667969,291.0491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739762801676,1.4514514035113281e-08,0.0010739617282524,-0.0370598584413528,0.0,0.0,0.0,-0.0120082749053835,60.0,-3.7550129890441895,-0.0,-7.864097995025079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0001007864266284,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,0.0001061330622178,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,7.838947203708813e-05,297.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,0.000106133025838,297.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,0.0005034491186961,291.1763000488281,294.1499938964844,285.95001220703125,285.5834045410156,288.4941711425781,285.9782409667969,291.0491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739762801676,1.4514514035113281e-08,0.0010739617282524,-0.0370598584413528,0.0,0.0,0.0,-0.0120082749053835,60.0,-3.7550129890441895,-0.0,-7.864097995025079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,0.0001007734172162,297.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,0.0001061193615896,297.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,7.83793511800468e-05,297.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0001061193252098,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0005033841589465,291.17584228515625,294.1499938964844,285.9309387207031,285.5637512207031,288.44561767578125,285.9598693847656,291.04669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498129807805073e-08,0.0010738217970356,-0.0370170138776302,0.0,0.0,0.0,-0.0120001528412103,60.0,-3.766871929168701,-0.0,-7.862046658146937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,0.0001007734172162,297.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,0.0001061193615896,297.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,7.83793511800468e-05,297.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0001061193252098,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0005033841589465,291.17584228515625,294.1499938964844,285.9309387207031,285.5637512207031,288.44561767578125,285.9598693847656,291.04669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498129807805073e-08,0.0010738217970356,-0.0370170138776302,0.0,0.0,0.0,-0.0120001528412103,60.0,-3.766871929168701,-0.0,-7.862046658146937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908980,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0001007269966066,297.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,0.0001060704817064,297.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,7.834324787836522e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0001060704453266,297.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0005031522596254,291.1753845214844,294.1499938964844,285.9115295410156,285.542236328125,288.39764404296875,285.94110107421875,291.044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.4440121098857617e-08,0.0010733258677646,-0.0368653088808059,0.0,0.0,0.0,-0.0119713963940739,60.0,-3.7781126499176025,-0.0,-7.854784200844733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0001007269966066,297.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,0.0001060704817064,297.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,7.834324787836522e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0001060704453266,297.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0005031522596254,291.1753845214844,294.1499938964844,285.9115295410156,285.542236328125,288.39764404296875,285.94110107421875,291.044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.4440121098857617e-08,0.0010733258677646,-0.0368653088808059,0.0,0.0,0.0,-0.0119713963940739,60.0,-3.7781126499176025,-0.0,-7.854784200844733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,0.0001006861348287,297.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0001060274444171,297.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,7.831146649550647e-05,297.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0001060274080373,297.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0005029481253586,291.1751403808594,294.1499938964844,285.9017028808594,285.5307922363281,288.3738708496094,285.9316101074219,291.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729042114689,1.4389115676749498e-08,0.0010728898923844,-0.0367319174110889,0.0,0.0,0.0,-0.0119461109861731,60.0,-3.783284902572632,-0.0,-7.848402105992136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,0.0001006297025014,297.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0001059680216712,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,7.826757791917771e-05,297.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0001059679852914,297.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,0.0005026662838645,291.1748962402344,294.1499938964844,285.8918151855469,285.5189819335937,288.3502502441406,285.9220275878906,291.04168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318715102490389e-08,0.0010722880251705,-0.0365477986633777,0.0,0.0,0.0,-0.0119112115353345,60.0,-3.788032770156861,-0.0,-7.839596349867861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0001004618025035,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0001057912086253,297.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,7.813698175596073e-05,297.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,0.0001057911722455,297.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,0.0005018275696784,291.17437744140625,294.1499938964844,285.8717956542969,285.4941101074219,288.3034362792969,285.9027709960937,291.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109325263689245e-08,0.0010704979067668,-0.0360001660883426,0.0,0.0,0.0,-0.0118074100464582,60.0,-3.795886754989624,-0.0,-7.813436297965384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0001004618025035,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0001057912086253,297.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,7.813698175596073e-05,297.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,0.0001057911722455,297.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,0.0005018275696784,291.17437744140625,294.1499938964844,285.8717956542969,285.4941101074219,288.3034362792969,285.9027709960937,291.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109325263689245e-08,0.0010704979067668,-0.0360001660883426,0.0,0.0,0.0,-0.0118074100464582,60.0,-3.795886754989624,-0.0,-7.813436297965384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,0.0001002745193545,297.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,0.0001055939937941,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,7.79913243604824e-05,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,0.0001055939574143,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,0.0005008920561522,291.1739501953125,294.1499938964844,285.8556213378906,285.47314453125,288.26641845703125,285.88726806640625,291.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685153538361,1.3875825821685341e-08,0.0010685015004128,-0.0353894382715225,0.0,0.0,0.0,-0.0116916550323367,60.0,-3.800296545028688,-0.0,-7.784316125025725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,0.0001002223361865,297.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,0.0001055390457622,297.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,7.795073906891048e-05,297.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.0001055390093824,297.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0005006314022466,291.173828125,294.1499938964844,285.8515319824219,285.4677734375,288.2572326660156,285.8833923339844,291.0366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679591214284,1.3810774746048082e-08,0.0010679453844204,-0.0352192893624305,0.0,0.0,0.0,-0.011659407056868,60.0,-3.801168203353882,-0.0,-7.776212385124381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.995095751946792e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,0.000105253267975,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,7.773966353852302e-05,297.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,0.0001052532315952,297.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.0004992758040316,291.1732788085937,294.1499938964844,285.8310546875,285.4400939941406,288.2116394042969,285.8638916015625,291.0341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650659678503,1.3472452486951173e-08,0.001065052463673,-0.0343343093991279,0.0,0.0,0.0,-0.0114916870370507,60.0,-3.8044979572296143,-0.0,-7.734137597026347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.995095751946792e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,0.000105253267975,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,7.773966353852302e-05,297.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,0.0001052532315952,297.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.0004992758040316,291.1732788085937,294.1499938964844,285.8310546875,285.4400939941406,288.2116394042969,285.8638916015625,291.0341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650659678503,1.3472452486951173e-08,0.001065052463673,-0.0343343093991279,0.0,0.0,0.0,-0.0114916870370507,60.0,-3.8044979572296143,-0.0,-7.734137597026347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,9.966282959794626e-05,297.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,0.0001049498532665,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,7.751556404400617e-05,297.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,0.0001049498168868,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,0.0004978365032002,291.1726989746094,294.1499938964844,285.8103942871094,285.4112243652344,288.1666259765625,285.8443298339844,291.03155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.8071577548980713,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,9.966282959794626e-05,297.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,0.0001049498532665,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,7.751556404400617e-05,297.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,0.0001049498168868,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,0.0004978365032002,291.1726989746094,294.1499938964844,285.8103942871094,285.4112243652344,288.1666259765625,285.8443298339844,291.03155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.8071577548980713,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,9.950239473255353e-05,297.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,0.0001047809055307,297.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,7.739078137092292e-05,297.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,0.0001047808691509,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,0.0004970351001247,291.17242431640625,294.1499938964844,285.79998779296875,285.3963928222656,288.14434814453125,285.83453369140625,291.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913273117476365e-08,0.0010602714028209,-0.0328714400529861,0.0,0.0,0.0,-0.011214479804039,60.0,-3.808042526245117,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,9.933175169862808e-05,297.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,0.0001046012112055,297.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,7.725805335212499e-05,297.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,0.0001046011748258,297.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,0.0004961827071383,291.172119140625,294.1499938964844,285.78955078125,285.3812866210937,288.1222229003906,285.82470703125,291.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700562379563962e-08,0.0010584527626633,-0.0323149152100086,0.0,0.0,0.0,-0.0111090308055281,60.0,-3.8085508346557617,-0.0,-7.638568177981142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,9.896227857097983e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.0001042121366481,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,7.697068940615281e-05,297.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0001042121075442,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,0.0004943371168337,291.1715087890625,294.1499938964844,285.7685852050781,285.35040283203125,288.078369140625,285.8050842285156,291.02642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240028546273152e-08,0.0010545150144025,-0.0311098936945199,0.0,0.0,0.0,-0.0108807254582643,60.0,-3.808443546295166,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,9.896227857097983e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.0001042121366481,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,7.697068940615281e-05,297.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0001042121075442,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,0.0004943371168337,291.1715087890625,294.1499938964844,285.7685852050781,285.35040283203125,288.078369140625,285.8050842285156,291.02642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240028546273152e-08,0.0010545150144025,-0.0311098936945199,0.0,0.0,0.0,-0.0108807254582643,60.0,-3.808443546295166,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,9.856050746748224e-05,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0001037890469888,297.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,7.665820157853886e-05,297.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.0001037890178849,297.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0004923301748931,291.1708679199219,294.1499938964844,285.7475280761719,285.3186950683594,288.03515625,285.7855224609375,291.0238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739248684250473e-08,0.0010502331424504,-0.0297994129359722,0.0,0.0,0.0,-0.0106324683874845,60.0,-3.806949615478516,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,9.856050746748224e-05,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0001037890469888,297.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,7.665820157853886e-05,297.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.0001037890178849,297.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0004923301748931,291.1708679199219,294.1499938964844,285.7475280761719,285.3186950683594,288.03515625,285.7855224609375,291.0238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739248684250473e-08,0.0010502331424504,-0.0297994129359722,0.0,0.0,0.0,-0.0106324683874845,60.0,-3.806949615478516,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,9.813413635129108e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,0.0001033400549204,297.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,7.632657798239961e-05,297.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.0001033400258165,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.0004902003565803,291.1701965332031,294.1499938964844,285.72637939453125,285.2863464355469,287.9925231933594,285.7660522460937,291.0212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457002790644,1.1207820449499197e-08,0.0010456891031935,-0.0284085646271705,0.0,0.0,0.0,-0.0103690177202224,60.0,-3.804291248321533,-0.0,-7.455432893266335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,9.813413635129108e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,0.0001033400549204,297.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,7.632657798239961e-05,297.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.0001033400258165,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.0004902003565803,291.1701965332031,294.1499938964844,285.72637939453125,285.2863464355469,287.9925231933594,285.7660522460937,291.0212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457002790644,1.1207820449499197e-08,0.0010456891031935,-0.0284085646271705,0.0,0.0,0.0,-0.0103690177202224,60.0,-3.804291248321533,-0.0,-7.455432893266335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,9.769194002728908e-05,297.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,0.000102874400909,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,7.598264346597716e-05,297.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0001028743718052,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0004879915213678,291.1695556640625,294.1499938964844,285.7052001953125,285.2534484863281,287.9504699707031,285.7467346191406,291.0186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656688864685291e-08,0.001040976610966,-0.0269659776240587,0.0,0.0,0.0,-0.0100957993417978,60.0,-3.800752878189087,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,9.769194002728908e-05,297.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,0.000102874400909,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,7.598264346597716e-05,297.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0001028743718052,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0004879915213678,291.1695556640625,294.1499938964844,285.7052001953125,285.2534484863281,287.9504699707031,285.7467346191406,291.0186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656688864685291e-08,0.001040976610966,-0.0269659776240587,0.0,0.0,0.0,-0.0100957993417978,60.0,-3.800752878189087,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,9.74678114289418e-05,297.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0001026383833959,297.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,7.580832607345656e-05,297.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0001026383542921,297.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,0.0004868719552177,291.169189453125,294.1499938964844,285.6946105957031,285.23681640625,287.9296875,285.7371520996094,291.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385983623564,1.0377346093548569e-08,0.0010385880013927,-0.0262347366660833,0.0,0.0,0.0,-0.0099573172628879,60.0,-3.798747539520264,-0.0,-7.354508113621705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,9.724335541250184e-05,297.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0001024020166369,297.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,7.563374674646184e-05,297.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,0.000102401987533,297.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,0.0004857507592532,291.1688537597656,294.1499938964844,285.6839904785156,285.2201232910156,287.9090270996094,285.72760009765625,291.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362060274928,1.009759742487404e-08,0.0010361960157752,-0.0255023874342441,0.0,0.0,0.0,-0.0098186340183019,60.0,-3.79665470123291,-0.0,-7.320666384202924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,9.679745562607422e-05,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0001019324627122,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,7.528693822678179e-05,297.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0001019324336084,297.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0004835233849007,291.16815185546875,294.1499938964844,285.6628112792969,285.1865234375,287.8681335449219,285.7086486816406,291.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541860634953991e-09,0.0010314439423382,-0.0240474175661802,0.0,0.0,0.0,-0.0095431320369243,60.0,-3.7923641204833984,-0.0,-7.253667888562634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,9.679745562607422e-05,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0001019324627122,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,7.528693822678179e-05,297.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0001019324336084,297.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0004835233849007,291.16815185546875,294.1499938964844,285.6628112792969,285.1865234375,287.8681335449219,285.7086486816406,291.013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541860634953991e-09,0.0010314439423382,-0.0240474175661802,0.0,0.0,0.0,-0.0095431320369243,60.0,-3.7923641204833984,-0.0,-7.253667888562634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,9.641430369811133e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,0.0001015289890347,297.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,7.498892955482006e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,0.0001015289599308,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,0.000481609487906,291.1675109863281,294.1499938964844,285.6441955566406,285.1568298339844,287.83258056640625,285.6921691894531,291.0111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273697553202,9.06433239578064e-09,0.0010273606749251,-0.0227970872074365,0.0,0.0,0.0,-0.009306401014328,60.0,-3.7886722087860094,-0.0,-7.19634414281245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,9.63630373007618e-05,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.0001014750014292,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,7.494905730709434e-05,297.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,0.0001014749723253,297.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,0.000481353374198,291.1674194335937,294.1499938964844,285.64166259765625,285.1527709960937,287.8277893066406,285.6899108886719,291.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268233017995,9.000435952088992e-09,0.0010268143378198,-0.022629776969552,0.0,0.0,0.0,-0.0092747248709201,60.0,-3.788186550140381,-0.0,-7.188690887005579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,9.594747825758532e-05,297.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,0.0001010373889585,297.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,7.462583744199947e-05,297.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,0.0001010373598546,297.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,0.0004792775434907,291.16668701171875,294.1499938964844,285.62060546875,285.1190185546875,287.7879638671875,285.6714172363281,291.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482511582030838e-09,0.0010223855497315,-0.0212735403329134,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.7844202518463135,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,9.594747825758532e-05,297.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,0.0001010373889585,297.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,7.462583744199947e-05,297.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,0.0001010373598546,297.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,0.0004792775434907,291.16668701171875,294.1499938964844,285.62060546875,285.1190185546875,287.7879638671875,285.6714172363281,291.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482511582030838e-09,0.0010223855497315,-0.0212735403329134,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.7844202518463135,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,9.555704309605062e-05,297.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.0001006262464215,297.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,7.43221680750139e-05,297.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0001006262173177,297.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,0.000477327266708,291.1659240722656,294.1499938964844,285.5996398925781,285.0853576660156,287.7486267089844,285.6531677246094,291.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.781331777572632,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,9.555704309605062e-05,297.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.0001006262464215,297.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,7.43221680750139e-05,297.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0001006262173177,297.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,0.000477327266708,291.1659240722656,294.1499938964844,285.5996398925781,285.0853576660156,287.7486267089844,285.6531677246094,291.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.781331777572632,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
