time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11910900,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.537326695863158e-05,297.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,0.0001004327205009,297.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,7.417923188768327e-05,297.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,0.0001004326913971,297.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0004764092445839,291.1655578613281,294.1499938964844,285.5892028808594,285.0686340332031,287.7291564941406,285.6441345214844,291.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162736289203,7.766855603108525e-09,0.0010162658290937,-0.0193993337452411,0.0,0.0,0.0,-0.0086631849408149,60.0,-3.780123472213745,-0.0,-7.041737859481145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,9.519644663669168e-05,297.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0001002465214696,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,7.404170173685998e-05,297.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0001002464923658,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0004755260015372,291.1651611328125,294.1499938964844,285.57879638671875,285.0519714355469,287.7098083496094,285.6351318359375,291.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647810907727e-09,0.0010143814142793,-0.0188221540302038,0.0,0.0,0.0,-0.0085539342835545,60.0,-3.7791202068328857,-0.0,-7.015644598595827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.486908675171436e-05,297.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,9.990179387386888e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,7.378709415206686e-05,297.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,9.990176477003844e-05,297.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0004738907737191,291.16436767578125,294.1499938964844,285.5581359863281,285.0189208984375,287.6714172363281,285.6173400878906,291.0002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472923884365e-09,0.0010108924470841,-0.0177535191178321,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.7779266834259033,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.486908675171436e-05,297.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,9.990179387386888e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,7.378709415206686e-05,297.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,9.990176477003844e-05,297.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0004738907737191,291.16436767578125,294.1499938964844,285.5581359863281,285.0189208984375,287.6714172363281,285.6173400878906,291.0002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472923884365e-09,0.0010108924470841,-0.0177535191178321,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.7779266834259033,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,9.457677515456452e-05,297.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,9.959397721104324e-05,297.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,7.355973502853885e-05,297.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,9.959394810721278e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0004724306345451,291.16357421875,294.1499938964844,285.53765869140625,284.9864196777344,287.63348388671875,285.5997314453125,290.99755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.7741385834096945e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.777891397476196,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,9.457677515456452e-05,297.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,9.959397721104324e-05,297.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,7.355973502853885e-05,297.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,9.959394810721278e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0004724306345451,291.16357421875,294.1499938964844,285.53765869140625,284.9864196777344,287.63348388671875,285.5997314453125,290.99755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.7741385834096945e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.777891397476196,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,9.432008664589377e-05,297.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,9.932366810971872e-05,297.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,7.336009002756327e-05,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,9.932363900588824e-05,297.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0004711484070867,291.1627502441406,294.1499938964844,285.51739501953125,284.9545288085937,287.595947265625,285.5823059082031,290.9949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454194512173217e-09,0.0010050409473478,-0.0159611441195011,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.779044389724731,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,9.432008664589377e-05,297.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,9.932366810971872e-05,297.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,7.336009002756327e-05,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,9.932363900588824e-05,297.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0004711484070867,291.1627502441406,294.1499938964844,285.51739501953125,284.9545288085937,287.595947265625,285.5823059082031,290.9949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454194512173217e-09,0.0010050409473478,-0.0159611441195011,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.779044389724731,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,9.409845370100812e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,9.909026994137092e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,7.318770803976804e-05,297.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,9.909024811349808e-05,297.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0004700412973761,291.16192626953125,294.1499938964844,285.4974060058594,284.92340087890625,287.558837890625,285.5650329589844,290.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177926170636283e-09,0.0010026784148067,-0.0152374524623155,0.0,0.0,0.0,-0.0078754816204309,60.0,-3.781381130218506,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911440,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,9.409845370100812e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,9.909026994137092e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,7.318770803976804e-05,297.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,9.909024811349808e-05,297.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0004700412973761,291.16192626953125,294.1499938964844,285.4974060058594,284.92340087890625,287.558837890625,285.5650329589844,290.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177926170636283e-09,0.0010026784148067,-0.0152374524623155,0.0,0.0,0.0,-0.0078754816204309,60.0,-3.781381130218506,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,9.40004174481146e-05,297.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,9.89870386547409e-05,297.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,7.311146327992901e-05,297.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,9.898701682686806e-05,297.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,0.0004695515963248,291.1614990234375,294.1499938964844,285.48748779296875,284.9081726074219,287.5404052734375,285.55645751953125,290.99090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016395244747,6.055727475029471e-09,0.001001633470878,-0.0149173429235816,0.0,0.0,0.0,-0.0078149028122425,60.0,-3.7829954624176025,-0.0,-6.840406285846258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,9.391076309839264e-05,297.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,9.889262582873926e-05,297.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,7.304173050215468e-05,297.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,9.88926040008664e-05,297.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0004691037465818,291.1610717773437,294.1499938964844,285.4776916503906,284.8931884765625,287.5221252441406,285.5478820800781,290.98956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006836382672,5.943963099497296e-09,0.0010006777010858,-0.0146245630457997,0.0,0.0,0.0,-0.0077594956383109,60.0,-3.7848949432373047,-0.0,-6.827357168504022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,9.375352965435012e-05,297.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,9.87270541372709e-05,297.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,7.291943620657548e-05,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,9.872703230939806e-05,297.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0004683183506131,291.16021728515625,294.1499938964844,285.458251953125,284.8639831542969,287.4857482910156,285.5308532714844,290.9869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747947007250786e-09,0.0009990014368668,-0.014111066237092,0.0,0.0,0.0,-0.0076623214408755,60.0,-3.7893917560577393,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,9.375352965435012e-05,297.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,9.87270541372709e-05,297.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,7.291943620657548e-05,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,9.872703230939806e-05,297.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0004683183506131,291.16021728515625,294.1499938964844,285.458251953125,284.8639831542969,287.4857482910156,285.5308532714844,290.9869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747947007250786e-09,0.0009990014368668,-0.014111066237092,0.0,0.0,0.0,-0.0076623214408755,60.0,-3.7893917560577393,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,9.362994751427324e-05,297.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,9.85969163593836e-05,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,7.28233135305345e-05,297.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,9.859688725555316e-05,297.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,0.0004677010292652,291.15936279296875,294.1499938964844,285.43994140625,284.8370361328125,287.451171875,285.5145568847656,290.9843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976894361898,5.593864926822789e-09,0.0009976838482543,-0.0137074152007699,0.0,0.0,0.0,-0.0075859357602894,60.0,-3.794642210006714,-0.0,-6.786563488958566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,9.362533455714583e-05,297.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,9.859205601969734e-05,297.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,7.281972648343071e-05,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,9.859202691586688e-05,297.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0004676779499277,291.1593322753906,294.1499938964844,285.439208984375,284.8359375,287.4497375488281,285.5138854980469,290.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588106422038663e-09,0.0009976346045732,-0.0136923296377062,0.0,0.0,0.0,-0.0075830812565982,60.0,-3.794877290725708,-0.0,-6.785893447158743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,9.352285997010767e-05,297.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,9.848414629232138e-05,297.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,7.274002564372495e-05,297.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.848412446444854e-05,297.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0004671661008615,291.158447265625,294.1499938964844,285.4205017089844,284.8092041015625,287.4140625,285.4969482421875,290.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.4603268573316655e-09,0.0009965418139472,-0.0133575778454542,0.0,0.0,0.0,-0.0075197350233793,60.0,-3.8011975288391113,-0.0,-6.771035288011262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,9.352285997010767e-05,297.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,9.848414629232138e-05,297.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,7.274002564372495e-05,297.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.848412446444854e-05,297.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0004671661008615,291.158447265625,294.1499938964844,285.4205017089844,284.8092041015625,287.4140625,285.4969482421875,290.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.4603268573316655e-09,0.0009965418139472,-0.0133575778454542,0.0,0.0,0.0,-0.0075197350233793,60.0,-3.8011975288391113,-0.0,-6.771035288011262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,9.34433628572151e-05,297.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,9.84004291240126e-05,297.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,7.2678187279962e-05,297.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,9.840040002018212e-05,297.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0004667689790949,291.15753173828125,294.1499938964844,285.4021911621094,284.7838439941406,287.3787536621094,285.4801025390625,290.9788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361169286288714e-09,0.000995693844743,-0.0130978059023618,0.0,0.0,0.0,-0.0074705774895846,60.0,-3.808226823806762,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,9.34433628572151e-05,297.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,9.84004291240126e-05,297.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,7.2678187279962e-05,297.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,9.840040002018212e-05,297.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0004667689790949,291.15753173828125,294.1499938964844,285.4021911621094,284.7838439941406,287.3787536621094,285.4801025390625,290.9788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361169286288714e-09,0.000995693844743,-0.0130978059023618,0.0,0.0,0.0,-0.0074705774895846,60.0,-3.808226823806762,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,9.341153054265304e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,9.836690151132645e-05,297.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,7.265342719620094e-05,297.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,9.83668796834536e-05,297.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0004666099557653,291.15704345703125,294.1499938964844,285.3932189941406,284.7717590332031,287.3612060546875,285.4716796875,290.9775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953594999387,5.321453055984193e-09,0.0009953542612493,-0.0129937576130032,0.0,0.0,0.0,-0.007450888864696,60.0,-3.811978101730346,-0.0,-6.754905967909508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,9.338479867437854e-05,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,9.833875810727476e-05,297.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,7.263263978529721e-05,297.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,9.833872900344431e-05,297.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.000466476456495,291.1565856933594,294.1499938964844,285.38433837890625,284.76007080078125,287.3437805175781,285.4632568359375,290.9761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950742824003,5.288099291789194e-09,0.0009950689272955,-0.0129063762724399,0.0,0.0,0.0,-0.0074343532323837,60.0,-3.81587028503418,-0.0,-6.751034931085087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,9.334448986919595e-05,297.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.829631017055362e-05,297.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,7.26012876839377e-05,297.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,9.829628834268078e-05,297.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0004662751161959,291.1556396484375,294.1499938964844,285.3669128417969,284.7379455566406,287.3091125488281,285.4465026855469,290.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.2377777670642445e-09,0.000994638656266,-0.0127745419740676,0.0,0.0,0.0,-0.0074094063602387,60.0,-3.8239710330963135,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,9.334448986919595e-05,297.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.829631017055362e-05,297.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,7.26012876839377e-05,297.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,9.829628834268078e-05,297.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0004662751161959,291.1556396484375,294.1499938964844,285.3669128417969,284.7379455566406,287.3091125488281,285.4465026855469,290.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.2377777670642445e-09,0.000994638656266,-0.0127745419740676,0.0,0.0,0.0,-0.0074094063602387,60.0,-3.8239710330963135,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.332267654826865e-05,297.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,9.827333997236563e-05,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,7.258432015078142e-05,297.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.82733108685352e-05,297.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0004661661223508,291.1546936035156,294.1499938964844,285.3500061035156,284.7176208496094,287.2747497558594,285.4297790527344,290.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944104822352,5.210497366903155e-09,0.0009944052435457,-0.0127030722796916,0.0,0.0,0.0,-0.0073958821594715,60.0,-3.83251953125,-0.0,-6.742032354623009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.332267654826865e-05,297.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,9.827333997236563e-05,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,7.258432015078142e-05,297.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.82733108685352e-05,297.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0004661661223508,291.1546936035156,294.1499938964844,285.3500061035156,284.7176208496094,287.2747497558594,285.4297790527344,290.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944104822352,5.210497366903155e-09,0.0009944052435457,-0.0127030722796916,0.0,0.0,0.0,-0.0073958821594715,60.0,-3.83251953125,-0.0,-6.742032354623009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.33128540054895e-05,297.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,9.826299356063828e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,7.257668039528653e-05,297.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,9.826296445680782e-05,297.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0004661170532926,291.1536865234375,294.1499938964844,285.3348999023437,284.69976806640625,287.24072265625,285.4132385253906,290.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707451418042,0.0,0.0,0.0,-0.0073897647671401,60.0,-3.84101915359497,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.33128540054895e-05,297.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,9.826299356063828e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,7.257668039528653e-05,297.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,9.826296445680782e-05,297.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0004661170532926,291.1536865234375,294.1499938964844,285.3348999023437,284.69976806640625,287.24072265625,285.4132385253906,290.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707451418042,0.0,0.0,0.0,-0.0073897647671401,60.0,-3.84101915359497,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,9.330817556474358e-05,297.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.825806773733348e-05,297.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,7.257304241647944e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,9.825803863350302e-05,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0004660936829168,291.1527099609375,294.1499938964844,285.32275390625,284.6847839355469,287.2070617675781,285.39727783203125,290.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.848173141479492,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,9.330817556474358e-05,297.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.825806773733348e-05,297.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,7.257304241647944e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,9.825803863350302e-05,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0004660936829168,291.1527099609375,294.1499938964844,285.32275390625,284.6847839355469,287.2070617675781,285.39727783203125,290.9654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.848173141479492,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,9.33077244553715e-05,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.825759480008855e-05,297.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,7.257269317051396e-05,297.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,9.825757297221573e-05,297.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0004660914710257,291.1521911621094,294.1499938964844,285.3177185058594,284.6783142089844,287.1903686523437,285.38970947265625,290.9640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.1916289045550465e-09,0.0009942438919097,-0.0126536404713988,0.0,0.0,0.0,-0.0073865284211933,60.0,-3.851095914840698,-0.0,-6.739844593539601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.330847387900576e-05,297.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,9.825838060351089e-05,297.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,7.257327524712309e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.825835877563804e-05,297.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.000466095196316,291.1517028808594,294.1499938964844,285.3133544921875,284.6724853515625,287.173828125,285.38238525390625,290.9627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942565811797,5.192513086171857e-09,0.0009942514589056,-0.0126559566706418,0.0,0.0,0.0,-0.0073869666084647,60.0,-3.8536183834075928,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,9.331353066954762e-05,297.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.826370660448448e-05,297.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,7.257721154019237e-05,297.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.826368477661164e-05,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0004661204584408,291.1506652832031,294.1499938964844,285.3065185546875,284.6627502441406,287.1409912109375,285.3687438964844,290.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857511997222901,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,9.331353066954762e-05,297.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.826370660448448e-05,297.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,7.257721154019237e-05,297.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.826368477661164e-05,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0004661204584408,291.1506652832031,294.1499938964844,285.3065185546875,284.6627502441406,287.1409912109375,285.3687438964844,290.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857511997222901,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.332320769317448e-05,297.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.827389294514433e-05,297.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,7.258473488036543e-05,297.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.827387111727148e-05,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0004661687707994,291.1496276855469,294.1499938964844,285.30206298828125,284.6553649902344,287.1086730957031,285.35662841796875,290.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.859897136688232,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.332320769317448e-05,297.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.827389294514433e-05,297.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,7.258473488036543e-05,297.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.827387111727148e-05,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0004661687707994,291.1496276855469,294.1499938964844,285.30206298828125,284.6553649902344,287.1086730957031,285.35662841796875,290.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.859897136688232,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.333733760286124e-05,297.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.828877227846532e-05,297.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,7.259572157636285e-05,297.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,9.828875045059247e-05,297.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0004662393475882,291.1485595703125,294.1499938964844,285.2997131347656,284.650146484375,287.07684326171875,285.3461303710937,290.9546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.860929012298584,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.333733760286124e-05,297.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.828877227846532e-05,297.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,7.259572157636285e-05,297.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,9.828875045059247e-05,297.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0004662393475882,291.1485595703125,294.1499938964844,285.2997131347656,284.650146484375,287.07684326171875,285.3461303710937,290.9546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.860929012298584,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.335576032754034e-05,297.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,9.830816998146474e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,7.261005521286279e-05,297.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.83081481535919e-05,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0004663313739001,291.1474609375,294.1499938964844,285.29931640625,284.6469116210937,287.0455627441406,285.3373107910156,290.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.251056034438761e-09,0.0009947520447894,-0.0128093296661973,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.860742092132568,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.335576032754034e-05,297.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,9.830816998146474e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,7.261005521286279e-05,297.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.83081481535919e-05,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0004663313739001,291.1474609375,294.1499938964844,285.29931640625,284.6469116210937,287.0455627441406,285.3373107910156,290.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.251056034438761e-09,0.0009947520447894,-0.0128093296661973,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.860742092132568,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.336655057268216e-05,297.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,9.83195350272581e-05,297.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,7.261844439199194e-05,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.831951319938526e-05,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.000466385303298,291.1469421386719,294.1499938964844,285.2997741699219,284.64599609375,287.0301208496094,285.3335876464844,290.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.264456870435197e-09,0.0009948665974661,-0.0128444377332925,0.0,0.0,0.0,-0.0074226320721209,60.0,-3.860218524932861,-0.0,-6.748291525582317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
