time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913360,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.337832307210192e-05,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.833192598307504e-05,297.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,7.26276048226282e-05,297.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.833191143115982e-05,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0004664440930355,291.1463623046875,294.1499938964844,285.3006591796875,284.6455078125,287.01483154296875,285.3302917480469,290.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.2790780635803e-09,0.0009949916275218,-0.0128827430307865,0.0,0.0,0.0,-0.0074298800900578,60.0,-3.859452962875366,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.340481483377516e-05,297.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.835982200456785e-05,297.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,7.264820305863395e-05,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.83598074526526e-05,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0004665764281526,291.145263671875,294.1499938964844,285.3034973144531,284.645751953125,286.9846496582031,285.3249206542969,290.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689825698733,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.8572452068328857,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.340481483377516e-05,297.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.835982200456785e-05,297.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,7.264820305863395e-05,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.83598074526526e-05,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0004665764281526,291.145263671875,294.1499938964844,285.3034973144531,284.645751953125,286.9846496582031,285.3249206542969,290.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689825698733,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.8572452068328857,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.34350464376621e-05,297.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.83916615950875e-05,297.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,7.2671718953643e-05,297.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.839163976721466e-05,297.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0004667274479288,291.1441345214844,294.1499938964844,285.30767822265625,284.6474304199219,286.955078125,285.3212585449219,290.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575893376368e-09,0.0009955944260582,-0.0130674336105585,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.854201555252075,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.34350464376621e-05,297.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.83916615950875e-05,297.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,7.2671718953643e-05,297.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.839163976721466e-05,297.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0004667274479288,291.1441345214844,294.1499938964844,285.30767822265625,284.6474304199219,286.955078125,285.3212585449219,290.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575893376368e-09,0.0009955944260582,-0.0130674336105585,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.854201555252075,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,9.346876322524622e-05,297.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.842716826824471e-05,297.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,7.269794878084213e-05,297.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.842714644037188e-05,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0004668958717957,291.1430053710937,294.1499938964844,285.3129577636719,284.65045166015625,286.9261169433594,285.3192138671875,290.9410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391501023410683e-09,0.0009959528688341,-0.0131772691383957,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.850465774536133,-0.0,-6.763039550605755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,9.346876322524622e-05,297.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.842716826824471e-05,297.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,7.269794878084213e-05,297.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.842714644037188e-05,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0004668958717957,291.1430053710937,294.1499938964844,285.3129577636719,284.65045166015625,286.9261169433594,285.3192138671875,290.9410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391501023410683e-09,0.0009959528688341,-0.0131772691383957,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.850465774536133,-0.0,-6.763039550605755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.350285836262628e-05,297.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.84630678431131e-05,297.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,7.272446237038821e-05,297.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.846305329119788e-05,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0004670661874115,291.14190673828125,294.1499938964844,285.31866455078125,284.6542053222656,286.8997802734375,285.31866455078125,290.9384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963208576664,5.433902661167167e-09,0.0009963155025616,-0.013288352638483,0.0,0.0,0.0,-0.0075066331773996,60.0,-3.8464996814727774,-0.0,-6.767965032850043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.350569598609582e-05,297.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.846605098573492e-05,297.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,7.272666698554531e-05,297.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.846603643381968e-05,297.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0004670803318731,291.141845703125,294.1499938964844,285.31915283203125,284.654541015625,286.8977355957031,285.31866455078125,290.93829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437426509047327e-09,0.0009963456541299,-0.0132975848391652,0.0,0.0,0.0,-0.0075083803385496,60.0,-3.8461644649505615,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913900,297.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.352525376016274e-05,297.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.848665649769828e-05,297.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,7.274188101291656e-05,297.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.848663466982543e-05,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0004671780625358,291.1412353515625,294.1499938964844,285.322509765625,284.6569519042969,286.8837585449219,285.3189392089844,290.9369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.461759045033432e-09,0.00099655368831,-0.0133613301441073,0.0,0.0,0.0,-0.007520442828536,60.0,-3.8438405990600586,-0.0,-6.77120155501143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,9.35454881982878e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,9.85079605015926e-05,297.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,7.275761890923604e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.850793867371976e-05,297.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004672791110351,291.1406555175781,294.1499938964844,285.3260192871094,284.6595764160156,286.8699645996094,285.3195495605469,290.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486924248288005e-09,0.0009967688238248,-0.0134272575378417,0.0,0.0,0.0,-0.0075329183600842,60.0,-3.8414268493652335,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.35877687879838e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.85524820862338e-05,297.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,7.279050623765215e-05,297.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.855246753431857e-05,297.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,0.0004674903175327,291.13946533203125,294.1499938964844,285.3334045410156,284.6653747558594,286.8428039550781,285.3216552734375,290.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.5395226183918575e-09,0.0009972186526283,-0.0135650523006916,0.0,0.0,0.0,-0.0075589935295283,60.0,-3.836390733718872,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.35877687879838e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.85524820862338e-05,297.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,7.279050623765215e-05,297.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.855246753431857e-05,297.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,0.0004674903175327,291.13946533203125,294.1499938964844,285.3334045410156,284.6653747558594,286.8428039550781,285.3216552734375,290.9328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.5395226183918575e-09,0.0009972186526283,-0.0135650523006916,0.0,0.0,0.0,-0.0075589935295283,60.0,-3.836390733718872,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.363213030155748e-05,297.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,9.859920101007448e-05,297.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,7.282500882865861e-05,297.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.859917918220162e-05,297.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,0.0004677119140978,291.13824462890625,294.1499938964844,285.341064453125,284.6717834472656,286.81622314453125,285.32489013671875,290.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711804945973e-09,0.000997690600343,-0.0137096336111426,0.0,0.0,0.0,-0.0075863534584641,60.0,-3.831162691116333,-0.0,-6.786662254398834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.363213030155748e-05,297.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,9.859920101007448e-05,297.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,7.282500882865861e-05,297.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.859917918220162e-05,297.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,0.0004677119140978,291.13824462890625,294.1499938964844,285.341064453125,284.6717834472656,286.81622314453125,285.32489013671875,290.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711804945973e-09,0.000997690600343,-0.0137096336111426,0.0,0.0,0.0,-0.0075863534584641,60.0,-3.831162691116333,-0.0,-6.786662254398834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.367809252580628e-05,297.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.86475934041664e-05,297.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,7.28607556084171e-05,297.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.864757157629356e-05,297.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.0004679414851125,291.13702392578125,294.1499938964844,285.34881591796875,284.6785583496094,286.7902526855469,285.3290710449219,290.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890955249428e-09,0.0009981795446947,-0.0138594275340437,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.825870275497437,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.367809252580628e-05,297.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.86475934041664e-05,297.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,7.28607556084171e-05,297.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.864757157629356e-05,297.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.0004679414851125,291.13702392578125,294.1499938964844,285.34881591796875,284.6785583496094,286.7902526855469,285.3290710449219,290.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890955249428e-09,0.0009981795446947,-0.0138594275340437,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.825870275497437,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,9.372162458021194e-05,297.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.869343921309336e-05,297.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,7.289461063919589e-05,297.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.869341738522051e-05,297.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,0.0004681589489337,291.1358947753906,294.1499938964844,285.3558654785156,284.68505859375,286.7666931152344,285.3336181640625,290.9248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986483491957,5.70605607208563e-09,0.0009986426448449,-0.0140013257041573,0.0,0.0,0.0,-0.0076415515504777,60.0,-3.821016311645508,-0.0,-6.799622553899098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.372511703986676e-05,297.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.869711357168852e-05,297.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,7.28973318473436e-05,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.869709174381568e-05,297.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,0.0004681764112319,291.13580322265625,294.1499938964844,285.3564453125,284.6855773925781,286.7648620605469,285.333984375,290.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710402373182433e-09,0.0009986797813326,-0.014012711122632,0.0,0.0,0.0,-0.0076437061652541,60.0,-3.820634365081787,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.37488512136042e-05,297.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.872211376205088e-05,297.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,7.291579095181078e-05,297.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,9.872209193417802e-05,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0004682949802372,291.1351623535156,294.1499938964844,285.3601379394531,284.68914794921875,286.7523803710937,285.3367004394531,290.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900872647762,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.818077325820923,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,9.377263631904498e-05,297.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.874715033220129e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,7.293428643606603e-05,297.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,9.874713578028604e-05,297.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,0.0004684137529693,291.134521484375,294.1499938964844,285.3637084960937,284.6926574707031,286.74005126953125,285.3395080566406,290.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528854671081e-09,0.0009991853730753,-0.0141676040366292,0.0,0.0,0.0,-0.0076730176806449,60.0,-3.8155789375305176,-0.0,-6.807017172150155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,9.382002463098615e-05,297.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,9.879705612547696e-05,297.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,7.297114643733948e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,9.879704157356171e-05,297.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0004686504835262,291.1332702636719,294.1499938964844,285.3704528808594,284.6996154785156,286.7157592773437,285.3453674316406,290.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828495464044181e-09,0.0009996896842494,-0.0143220778554677,0.0,0.0,0.0,-0.007702250033617,60.0,-3.8108065128326416,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,9.382002463098615e-05,297.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,9.879705612547696e-05,297.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,7.297114643733948e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,9.879704157356171e-05,297.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0004686504835262,291.1332702636719,294.1499938964844,285.3704528808594,284.6996154785156,286.7157592773437,285.3453674316406,290.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828495464044181e-09,0.0009996896842494,-0.0143220778554677,0.0,0.0,0.0,-0.007702250033617,60.0,-3.8108065128326416,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.386661986354738e-05,297.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.8846125183627e-05,297.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,7.300738798221573e-05,297.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,9.884610335575415e-05,297.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,0.0004688832268584,291.1319885253906,294.1499938964844,285.37646484375,284.706298828125,286.6920166015625,285.35137939453125,290.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886471310390107e-09,0.0010001853806897,-0.0144739551469683,0.0,0.0,0.0,-0.0077309911139309,60.0,-3.8064467906951904,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.386661986354738e-05,297.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.8846125183627e-05,297.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,7.300738798221573e-05,297.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,9.884610335575415e-05,297.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,0.0004688832268584,291.1319885253906,294.1499938964844,285.37646484375,284.706298828125,286.6920166015625,285.35137939453125,290.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886471310390107e-09,0.0010001853806897,-0.0144739551469683,0.0,0.0,0.0,-0.0077309911139309,60.0,-3.8064467906951904,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,9.39117162488401e-05,297.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.889360808301716e-05,297.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,7.30424580979161e-05,297.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.889359353110194e-05,297.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,0.0004691084905061,291.13067626953125,294.1499938964844,285.3815002441406,284.71246337890625,286.66876220703125,285.3573608398437,290.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942579317519403e-09,0.0010006652446463,-0.0146209383383393,0.0,0.0,0.0,-0.0077588064596056,60.0,-3.8026106357574463,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,9.39117162488401e-05,297.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.889360808301716e-05,297.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,7.30424580979161e-05,297.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.889359353110194e-05,297.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,0.0004691084905061,291.13067626953125,294.1499938964844,285.3815002441406,284.71246337890625,286.66876220703125,285.3573608398437,290.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942579317519403e-09,0.0010006652446463,-0.0146209383383393,0.0,0.0,0.0,-0.0077588064596056,60.0,-3.8026106357574463,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,9.395457163918763e-05,297.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,9.893874084809796e-05,297.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,7.307579653570428e-05,297.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,9.893871902022512e-05,297.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.000469322578283,291.1293640136719,294.1499938964844,285.3853759765625,284.718017578125,286.6460266113281,285.363037109375,290.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.7994117736816406,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,9.395457163918763e-05,297.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,9.893874084809796e-05,297.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,7.307579653570428e-05,297.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,9.893871902022512e-05,297.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.000469322578283,291.1293640136719,294.1499938964844,285.3853759765625,284.718017578125,286.6460266113281,285.363037109375,290.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.7994117736816406,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,9.397490794071928e-05,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,9.896015399135648e-05,297.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,7.309161446755752e-05,297.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.896013943944126e-05,297.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,0.0004694241506513,291.1286926269531,294.1499938964844,285.3868408203125,284.7204895019531,286.6347961425781,285.3656921386719,290.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.021201315320468e-09,0.0010013375431299,-0.0148268993943929,0.0,0.0,0.0,-0.0077977827750146,60.0,-3.798096418380737,-0.0,-6.836373955820818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,9.399442205904052e-05,297.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,9.898070129565896e-05,297.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,7.310678483918309e-05,297.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,9.898068674374372e-05,297.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0004695216484833,291.1280212402344,294.1499938964844,285.3879089355469,284.72271728515625,286.62371826171875,285.3681945800781,290.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.045476119709292e-09,0.0010015451116487,-0.0148904891684651,0.0,0.0,0.0,-0.0078098168596625,60.0,-3.796975135803223,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,9.403050353284924e-05,297.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.901870362227784e-05,297.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,7.313485548365861e-05,297.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,9.901868179440498e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,0.0004697018885053,291.1266784667969,294.1499938964844,285.38885498046875,284.7264099121094,286.601806640625,285.3726501464844,290.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090360216148838e-09,0.0010019289329648,-0.0150080686435103,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.795374870300293,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,9.403050353284924e-05,297.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.901870362227784e-05,297.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,7.313485548365861e-05,297.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,9.901868179440498e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,0.0004697018885053,291.1266784667969,294.1499938964844,285.38885498046875,284.7264099121094,286.601806640625,285.3726501464844,290.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090360216148838e-09,0.0010019289329648,-0.0150080686435103,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.795374870300293,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,9.406200842931868e-05,297.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,9.905187471304087e-05,297.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,7.315935363294557e-05,297.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,9.905185288516805e-05,297.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,0.0004698592238128,291.12530517578125,294.1499938964844,285.3880310058594,284.7289428710937,286.5802917480469,285.3761291503906,290.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533769438922e-09,0.0010022638598456,-0.0151106864213943,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.794762372970581,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,9.406200842931868e-05,297.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,9.905187471304087e-05,297.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,7.315935363294557e-05,297.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,9.905185288516805e-05,297.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,0.0004698592238128,291.12530517578125,294.1499938964844,285.3880310058594,284.7289428710937,286.5802917480469,285.3761291503906,290.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533769438922e-09,0.0010022638598456,-0.0151106864213943,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.794762372970581,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,9.40881436690688e-05,297.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,9.907939238473772e-05,297.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,7.31796826585196e-05,297.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,9.90793778328225e-05,297.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,0.0004699897835962,291.1239318847656,294.1499938964844,285.3852233886719,284.7301025390625,286.5591125488281,285.3784484863281,290.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162026444656021e-09,0.0010025417432188,-0.0151958037167787,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.7952334880828857,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,9.40881436690688e-05,297.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,9.907939238473772e-05,297.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,7.31796826585196e-05,297.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,9.90793778328225e-05,297.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,0.0004699897835962,291.1239318847656,294.1499938964844,285.3852233886719,284.7301025390625,286.5591125488281,285.3784484863281,290.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162026444656021e-09,0.0010025417432188,-0.0151958037167787,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.7952334880828857,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,9.41081380005926e-05,297.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.910044900607318e-05,297.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,7.31952313799411e-05,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,9.910042717820032e-05,297.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0004700896679423,291.1225280761719,294.1499938964844,285.3802185058594,284.729736328125,286.5382385253906,285.3793334960937,290.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862577806096e-09,0.0010027542011812,-0.0152608631178736,0.0,0.0,0.0,-0.007879908196628,60.0,-3.796901226043701,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,9.41081380005926e-05,297.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.910044900607318e-05,297.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,7.31952313799411e-05,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,9.910042717820032e-05,297.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0004700896679423,291.1225280761719,294.1499938964844,285.3802185058594,284.729736328125,286.5382385253906,285.3793334960937,290.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862577806096e-09,0.0010027542011812,-0.0152608631178736,0.0,0.0,0.0,-0.007879908196628,60.0,-3.796901226043701,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,9.411555220140144e-05,297.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,9.91082561085932e-05,297.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,7.320100121432915e-05,297.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.910823428072037e-05,297.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,0.0004701266880147,291.121826171875,294.1499938964844,285.3768310546875,284.7289123535156,286.52789306640625,285.3791809082031,290.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.1960658825910295e-09,0.0010028328979387,-0.0152849713340401,0.0,0.0,0.0,-0.0078844707459211,60.0,-3.7982370853424072,-0.0,-6.856808454358544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,9.412122017238288e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,9.911422239383684e-05,297.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,7.320540316868573e-05,297.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,9.91142078419216e-05,297.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,0.0004701550060417,291.1211242675781,294.1499938964844,285.372802734375,284.7276611328125,286.51763916015625,285.37860107421875,290.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203090929801647e-09,0.0010028929682448,-0.0153033751994371,0.0,0.0,0.0,-0.0078879538923501,60.0,-3.799894332885742,-0.0,-6.857630552303817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
