time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11915820,297.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,9.412667714059352e-05,297.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.911997040035204e-05,297.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,7.320965232793242e-05,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.91199558484368e-05,297.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0004701822763308,291.11968994140625,294.1499938964844,285.3628234863281,284.72369384765625,286.4972229003906,285.3760681152344,290.8917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210088610649,0.0,0.0,0.0,-0.007891290821135,60.0,-3.80427360534668,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,9.412667714059352e-05,297.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.911997040035204e-05,297.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,7.320965232793242e-05,297.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.91199558484368e-05,297.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0004701822763308,291.11968994140625,294.1499938964844,285.3628234863281,284.72369384765625,286.4972229003906,285.3760681152344,290.8917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210088610649,0.0,0.0,0.0,-0.007891290821135,60.0,-3.80427360534668,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,9.412381768925115e-05,297.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,9.911695815389976e-05,297.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,7.320743316086009e-05,297.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,9.911694360198452e-05,297.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,0.0004701680154539,291.1182556152344,294.1499938964844,285.3500061035156,284.7176208496094,286.4769592285156,285.3715209960937,290.88897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193337021659e-09,0.0010029195109382,-0.0153115019202232,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.810201406478882,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,9.412381768925115e-05,297.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,9.911695815389976e-05,297.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,7.320743316086009e-05,297.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,9.911694360198452e-05,297.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,0.0004701680154539,291.1182556152344,294.1499938964844,285.3500061035156,284.7176208496094,286.4769592285156,285.3715209960937,290.88897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193337021659e-09,0.0010029195109382,-0.0153115019202232,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.810201406478882,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.411201608600096e-05,297.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,9.910453081829472e-05,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,7.319825090235099e-05,297.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,9.91045162663795e-05,297.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0004701090510934,291.1168212890625,294.1499938964844,285.3356018066406,284.7104797363281,286.4568176269531,285.36492919921875,290.8862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420709455997e-09,0.001002793200314,-0.0152728036046028,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.817375659942627,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.411201608600096e-05,297.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,9.910453081829472e-05,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,7.319825090235099e-05,297.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,9.91045162663795e-05,297.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0004701090510934,291.1168212890625,294.1499938964844,285.3356018066406,284.7104797363281,286.4568176269531,285.36492919921875,290.8862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420709455997e-09,0.001002793200314,-0.0152728036046028,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.817375659942627,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,9.409147605765612e-05,297.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,9.908289939630777e-05,297.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,7.318227289943025e-05,297.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,9.908288484439254e-05,297.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,0.0004700064309872,291.1153564453125,294.1499938964844,285.3209533691406,284.7032775878906,286.436767578125,285.3565368652344,290.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759458554021e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.824777126312256,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,9.409147605765612e-05,297.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,9.908289939630777e-05,297.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,7.318227289943025e-05,297.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,9.908288484439254e-05,297.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,0.0004700064309872,291.1153564453125,294.1499938964844,285.3209533691406,284.7032775878906,286.436767578125,285.3565368652344,290.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759458554021e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.824777126312256,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,9.407809557160364e-05,297.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,9.906880586640908e-05,297.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,7.317186100408435e-05,297.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,9.906879131449386e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,0.0004699395794887,291.1146240234375,294.1499938964844,285.31353759765625,284.6996765136719,286.4267883300781,285.351806640625,290.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149047049319733e-09,0.0010024309158325,-0.0151618029922246,0.0,0.0,0.0,-0.0078611625358462,60.0,-3.828431844711304,-0.0,-6.851310985211968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916360,297.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,9.40628451644443e-05,297.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,9.90527478279546e-05,297.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,7.316000119317323e-05,297.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,9.905273327603936e-05,297.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,0.0004698634147644,291.1138610839844,294.1499938964844,285.3060607910156,284.696044921875,286.4168395996094,285.3467712402344,290.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.1300173825884485e-09,0.0010022682836279,-0.0151119530200958,0.0,0.0,0.0,-0.0078517291694879,60.0,-3.8320491313934326,-0.0,-6.849086986449039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,9.402680734638123e-05,297.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.9014796433039e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,7.31319742044434e-05,297.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,9.901478188112378e-05,297.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,0.000469683407573,291.11236572265625,294.1499938964844,285.2909545898437,284.6888122558594,286.39697265625,285.3359680175781,290.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941584095358,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.839166402816773,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,9.402680734638123e-05,297.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.9014796433039e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,7.31319742044434e-05,297.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,9.901478188112378e-05,297.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,0.000469683407573,291.11236572265625,294.1499938964844,285.2909545898437,284.6888122558594,286.39697265625,285.3359680175781,290.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941584095358,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.839166402816773,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,9.398404654348268e-05,297.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,9.896976553136484e-05,297.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,7.309871580218896e-05,297.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,9.89697509794496e-05,297.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.0004694697854574,291.1108703613281,294.1499938964844,285.2756652832031,284.6815185546875,286.3772277832031,285.3242492675781,290.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.846136093139648,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,9.398404654348268e-05,297.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,9.896976553136484e-05,297.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,7.309871580218896e-05,297.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,9.89697509794496e-05,297.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.0004694697854574,291.1108703613281,294.1499938964844,285.2756652832031,284.6815185546875,286.3772277832031,285.3242492675781,290.87530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.846136093139648,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,9.39352612476796e-05,297.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,9.89183972706087e-05,297.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,7.3060771683231e-05,297.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,9.891838271869346e-05,297.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,0.000469226099085,291.1093444824219,294.1499938964844,285.2601318359375,284.6742248535156,286.3575744628906,285.3118591308594,290.87255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.8529789447784415,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,9.39352612476796e-05,297.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,9.89183972706087e-05,297.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,7.3060771683231e-05,297.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,9.891838271869346e-05,297.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,0.000469226099085,291.1093444824219,294.1499938964844,285.2601318359375,284.6742248535156,286.3575744628906,285.3118591308594,290.87255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.8529789447784415,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,9.388116450281814e-05,297.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,9.886143379844724e-05,297.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,7.301869482034817e-05,297.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,9.886141924653202e-05,297.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,0.0004689558991231,291.1078186035156,294.1499938964844,285.24444580078125,284.6668701171875,286.3379821777344,285.2989196777344,290.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182963460683,0.0,0.0,0.0,-0.007739383727312,60.0,-3.8597159385681152,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,9.388116450281814e-05,297.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,9.886143379844724e-05,297.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,7.301869482034817e-05,297.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,9.886141924653202e-05,297.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,0.0004689558991231,291.1078186035156,294.1499938964844,285.24444580078125,284.6668701171875,286.3379821777344,285.2989196777344,290.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182963460683,0.0,0.0,0.0,-0.007739383727312,60.0,-3.8597159385681152,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,9.385232260683551e-05,297.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,9.883105667540804e-05,297.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,7.299626304302365e-05,297.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,9.88310421234928e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,0.0004688118060585,291.1070556640625,294.1499938964844,285.23651123046875,284.6632080078125,286.3282165527344,285.2922668457031,290.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.867427876893316e-09,0.0010000228649005,-0.0144240679219365,0.0,0.0,0.0,-0.0077215521596372,60.0,-3.863049983978272,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.38224620767869e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,9.879960998659952e-05,297.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,7.297303818631917e-05,297.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,9.87995954346843e-05,297.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,0.0004686626489274,291.1062927246094,294.1499938964844,285.2285461425781,284.6595458984375,286.3184814453125,285.2855224609375,290.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830190108468969e-09,0.0009997044689953,-0.0143265174701809,0.0,0.0,0.0,-0.0077030914835631,60.0,-3.866366624832153,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,9.375985973747448e-05,297.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,9.873368981061505e-05,297.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,7.292434747796506e-05,297.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,9.87336752586998e-05,297.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0004683499573729,291.104736328125,294.1499938964844,285.21246337890625,284.65216064453125,286.2990417480469,285.2717590332031,290.8643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220372170209,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.872955560684204,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,9.375985973747448e-05,297.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,9.873368981061505e-05,297.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,7.292434747796506e-05,297.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,9.87336752586998e-05,297.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0004683499573729,291.104736328125,294.1499938964844,285.21246337890625,284.65216064453125,286.2990417480469,285.2717590332031,290.8643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220372170209,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.872955560684204,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,9.369404870085418e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,9.866438631433994e-05,297.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,7.287316111614928e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,9.866437176242472e-05,297.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,0.0004680212005041,291.1031799316406,294.1499938964844,285.1962280273437,284.644775390625,286.2796630859375,285.2576904296875,290.8616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.8795008659362793,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,9.369404870085418e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,9.866438631433994e-05,297.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,7.287316111614928e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,9.866437176242472e-05,297.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,0.0004680212005041,291.1031799316406,294.1499938964844,285.1962280273437,284.644775390625,286.2796630859375,285.2576904296875,290.8616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.8795008659362793,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.36257201828994e-05,297.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,9.859242709353566e-05,297.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,7.282001752173528e-05,297.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,9.859241254162043e-05,297.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,0.0004676798707805,291.1015930175781,294.1499938964844,285.1798400878906,284.6373596191406,286.2603759765625,285.2433776855469,290.8588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.886024475097656,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.36257201828994e-05,297.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,9.859242709353566e-05,297.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,7.282001752173528e-05,297.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,9.859241254162043e-05,297.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,0.0004676798707805,291.1015930175781,294.1499938964844,285.1798400878906,284.6373596191406,286.2603759765625,285.2433776855469,290.8588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.886024475097656,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.355552901979536e-05,297.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,9.85185179160908e-05,297.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,7.276541873579845e-05,297.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,9.851850336417556e-05,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.000467329256935,291.1000061035156,294.1499938964844,285.1632995605469,284.62994384765625,286.2411499023437,285.2288818359375,290.8561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968584636226,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.892547130584717,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.355552901979536e-05,297.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,9.85185179160908e-05,297.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,7.276541873579845e-05,297.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,9.851850336417556e-05,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.000467329256935,291.1000061035156,294.1499938964844,285.1632995605469,284.62994384765625,286.2411499023437,285.2288818359375,290.8561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968584636226,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.892547130584717,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,9.351993503514676e-05,297.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,9.848103218246251e-05,297.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,7.27377409930341e-05,297.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,9.848101763054729e-05,297.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,0.0004671514616347,291.0992126464844,294.1499938964844,285.15496826171875,284.626220703125,286.2315368652344,285.2215270996094,290.854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994500387831e-09,0.0009964790660887,-0.0133383683860301,0.0,0.0,0.0,-0.0075160996057093,60.0,-3.895814895629883,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,9.348413004772738e-05,297.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,9.844333544606344e-05,297.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,7.270989590324461e-05,297.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,9.84433208941482e-05,297.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,0.0004669726185966,291.0984191894531,294.1499938964844,285.1466064453125,284.6224975585937,286.22198486328125,285.21417236328125,290.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.408358205727381e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.899089813232422,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,9.341217810288072e-05,297.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,9.836755634751172e-05,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,7.265392923727632e-05,297.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,9.836754179559648e-05,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,0.0004666131862904,291.0968017578125,294.1499938964844,285.1297912597656,284.6150817871094,286.2028503417969,285.1993103027344,290.8506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.905671119689941,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,9.341217810288072e-05,297.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,9.836755634751172e-05,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,7.265392923727632e-05,297.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,9.836754179559648e-05,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,0.0004666131862904,291.0968017578125,294.1499938964844,285.1297912597656,284.6150817871094,286.2028503417969,285.1993103027344,290.8506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.905671119689941,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,9.334026253782211e-05,297.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,9.829182818066327e-05,297.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,7.259799167513847e-05,297.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,9.829181362874806e-05,297.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0004662539577111,291.0951843261719,294.1499938964844,285.1128234863281,284.60760498046875,286.1838073730469,285.1843566894531,290.8478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.912311553955078,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,9.334026253782211e-05,297.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,9.829182818066327e-05,297.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,7.259799167513847e-05,297.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,9.829181362874806e-05,297.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0004662539577111,291.0951843261719,294.1499938964844,285.1128234863281,284.60760498046875,286.1838073730469,285.1843566894531,290.8478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.912311553955078,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,9.32689872570336e-05,297.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,9.821676940191536e-05,297.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,7.254255615407601e-05,297.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,9.821675485000014e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,0.0004658979305531,291.0935363769531,294.1499938964844,285.09576416015625,284.60015869140625,286.164794921875,285.16925048828125,290.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.91903018951416,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,9.32689872570336e-05,297.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,9.821676940191536e-05,297.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,7.254255615407601e-05,297.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,9.821675485000014e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,0.0004658979305531,291.0935363769531,294.1499938964844,285.09576416015625,284.60015869140625,286.164794921875,285.16925048828125,290.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.91903018951416,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,9.3198919785209e-05,297.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,9.814299119170757e-05,297.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,7.248805923154578e-05,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,9.814297663979232e-05,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.0004655479278881,291.0918884277344,294.1499938964844,285.07861328125,284.5926818847656,286.14581298828125,285.1540832519531,290.84234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.92584490776062,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,9.3198919785209e-05,297.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,9.814299119170757e-05,297.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,7.248805923154578e-05,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,9.814297663979232e-05,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.0004655479278881,291.0918884277344,294.1499938964844,285.07861328125,284.5926818847656,286.14581298828125,285.1540832519531,290.84234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.92584490776062,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,9.316452633356676e-05,297.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,9.810676419874652e-05,297.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,7.246130553539842e-05,297.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,9.810675692278892e-05,297.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,0.0004653761279769,291.091064453125,294.1499938964844,285.07000732421875,284.5889587402344,286.1363525390625,285.1464233398437,290.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009899162189413e-09,0.0009926900966092,-0.012177531607449,0.0,0.0,0.0,-0.0072964378632605,60.0,-3.929295301437378,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,9.313062037108466e-05,297.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,9.807106107473372e-05,297.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,7.243493746500462e-05,297.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,9.807105379877612e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0004652067436836,291.0902404785156,294.1499938964844,285.0613708496094,284.585205078125,286.1269226074219,285.1387939453125,290.839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629863017464e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,-0.0072754831053316,60.0,-3.932775259017944,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,9.306460560765116e-05,297.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,9.800154657568784e-05,297.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,7.238359103212133e-05,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,9.80015320237726e-05,297.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,0.0004648769972845,291.0885925292969,294.1499938964844,285.04400634765625,284.5777282714844,286.1080322265625,285.1234130859375,290.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.9398326873779297,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
