time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918280,297.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,9.306460560765116e-05,297.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,9.800154657568784e-05,297.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,7.238359103212133e-05,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,9.80015320237726e-05,297.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,0.0004648769972845,291.0885925292969,294.1499938964844,285.04400634765625,284.5777282714844,286.1080322265625,285.1234130859375,290.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.9398326873779297,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,9.300139936385676e-05,297.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,9.793498611543328e-05,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,7.233442738652229e-05,297.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,9.793497156351803e-05,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,0.0004645612498279,291.0869140625,294.1499938964844,285.0265808105469,284.5702819824219,286.0892028808594,285.1079406738281,290.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.9470393657684326,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,9.300139936385676e-05,297.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,9.793498611543328e-05,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,7.233442738652229e-05,297.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,9.793497156351803e-05,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,0.0004645612498279,291.0869140625,294.1499938964844,285.0265808105469,284.5702819824219,286.0892028808594,285.1079406738281,290.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.9470393657684326,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,9.294148912886158e-05,297.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,9.787189628696068e-05,297.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,7.228783215396106e-05,297.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,9.787188173504546e-05,297.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0004642620042432,291.0852355957031,294.1499938964844,285.00909423828125,284.56280517578125,286.0704040527344,285.0924072265625,290.831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.95440936088562,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,9.294148912886158e-05,297.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,9.787189628696068e-05,297.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,7.228783215396106e-05,297.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,9.787188173504546e-05,297.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0004642620042432,291.0852355957031,294.1499938964844,285.00909423828125,284.56280517578125,286.0704040527344,285.0924072265625,290.831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.95440936088562,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,9.288536239182577e-05,297.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,9.781279368326068e-05,297.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,7.224417640827596e-05,297.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.781277913134544e-05,297.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,0.0004639816179405,291.0835266113281,294.1499938964844,284.9915466308594,284.5553283691406,286.0516357421875,285.0767822265625,290.8285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,-0.007123892661184,60.0,-3.961958408355713,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,9.288536239182577e-05,297.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,9.781279368326068e-05,297.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,7.224417640827596e-05,297.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.781277913134544e-05,297.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,0.0004639816179405,291.0835266113281,294.1499938964844,284.9915466308594,284.5553283691406,286.0516357421875,285.0767822265625,290.8285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,-0.007123892661184,60.0,-3.961958408355713,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,9.285888518206777e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,9.778491221368311e-05,297.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,7.222358544822782e-05,297.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,9.77848976617679e-05,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,0.0004638493701349,291.0826721191406,294.1499938964844,284.9827575683594,284.5516052246094,286.0422668457031,285.0689392089844,290.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628834648912061e-09,0.000989431515336,-0.0111791677772998,0.0,0.0,0.0,-0.0071075274609029,60.0,-3.965807676315308,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,9.283348481403664e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,9.775815851753578e-05,297.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,7.220383122330531e-05,297.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,9.775815124157816e-05,297.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,0.0004637224774342,291.0818176269531,294.1499938964844,284.97393798828125,284.5478820800781,286.03289794921875,285.06109619140625,290.82574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597160874197925e-09,0.0009891606168821,-0.0110961822792887,0.0,0.0,0.0,-0.0070918248966336,60.0,-3.969704151153565,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918820,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,9.278630750486629e-05,297.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,9.770848555490376e-05,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,7.216713856905699e-05,297.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,9.770847100298852e-05,297.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,0.0004634868237189,291.0801086425781,294.1499938964844,284.956298828125,284.5404357910156,286.0141906738281,285.0452880859375,290.8229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.977653980255127,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,9.278630750486629e-05,297.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,9.770848555490376e-05,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,7.216713856905699e-05,297.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,9.770847100298852e-05,297.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,0.0004634868237189,291.0801086425781,294.1499938964844,284.956298828125,284.5404357910156,286.0141906738281,285.0452880859375,290.8229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.977653980255127,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,9.274429612560198e-05,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,9.76642404566519e-05,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,7.213446224341169e-05,297.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,9.766423318069428e-05,297.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,0.0004632769851014,291.078369140625,294.1499938964844,284.9385986328125,284.5329895019531,285.9955139160156,285.0294189453125,290.8201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047891408205,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.9858298301696777,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,9.274429612560198e-05,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,9.76642404566519e-05,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,7.213446224341169e-05,297.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,9.766423318069428e-05,297.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,0.0004632769851014,291.078369140625,294.1499938964844,284.9385986328125,284.5329895019531,285.9955139160156,285.0294189453125,290.8201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047891408205,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.9858298301696777,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,9.270790178561585e-05,297.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,9.7625917987898e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,7.21061514923349e-05,297.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,9.762590343598276e-05,297.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,0.0004630951734725,291.07666015625,294.1499938964844,284.9208984375,284.52557373046875,285.97686767578125,285.013427734375,290.8174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440548373452202e-09,0.0009878213750198,-0.0106858564540743,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.994245052337648,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,9.270790178561585e-05,297.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,9.7625917987898e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,7.21061514923349e-05,297.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,9.762590343598276e-05,297.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,0.0004630951734725,291.07666015625,294.1499938964844,284.9208984375,284.52557373046875,285.97686767578125,285.013427734375,290.8174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440548373452202e-09,0.0009878213750198,-0.0106858564540743,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.994245052337648,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,9.267758287023752e-05,297.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,9.759398380992934e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,7.208257011370733e-05,297.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,9.759397653397171e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,0.0004629437171388,291.07489013671875,294.1499938964844,284.9031677246094,284.5181884765625,285.9582214355469,284.997314453125,290.8146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867544189095,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.0029144287109375,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,9.267758287023752e-05,297.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,9.759398380992934e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,7.208257011370733e-05,297.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,9.759397653397171e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,0.0004629437171388,291.07489013671875,294.1499938964844,284.9031677246094,284.5181884765625,285.9582214355469,284.997314453125,290.8146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867544189095,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.0029144287109375,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,9.266487904824317e-05,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,9.758061059983449e-05,297.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,7.207269663922489e-05,297.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,9.758060332387686e-05,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,0.0004628802707884,291.07403564453125,294.1499938964844,284.8943176269531,284.51446533203125,285.94891357421875,284.9892272949219,290.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386876639728143e-09,0.0009873623494058,-0.0105452351272106,0.0,0.0,0.0,-0.0069875777699053,60.0,-4.00735330581665,-0.0,-6.64685870788162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897827148437,0.0,0.0,9.265380504075438e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,9.756894723977894e-05,297.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,7.206407462945208e-05,297.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,9.756893268786372e-05,297.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,0.0004628249444067,291.0731506347656,294.1499938964844,284.88543701171875,284.51080322265625,285.9396057128906,284.9810791015625,290.8117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373052142625511e-09,0.0009872441878542,-0.010509013198316,0.0,0.0,0.0,-0.0069807241670787,60.0,-4.011857032775879,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,9.263705578632651e-05,297.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,9.755131031852216e-05,297.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,7.205105066532269e-05,297.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,9.755129576660691e-05,297.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,0.000462741299998,291.0713806152344,294.1499938964844,284.8677062988281,284.50341796875,285.9210205078125,284.9647521972656,290.8090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.3521395376444624e-09,0.0009870653739199,-0.0104542216286063,0.0,0.0,0.0,-0.0069703566841781,60.0,-4.02108097076416,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,9.263705578632651e-05,297.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,9.755131031852216e-05,297.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,7.205105066532269e-05,297.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,9.755129576660691e-05,297.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,0.000462741299998,291.0713806152344,294.1499938964844,284.8677062988281,284.50341796875,285.9210205078125,284.9647521972656,290.8090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.3521395376444624e-09,0.0009870653739199,-0.0104542216286063,0.0,0.0,0.0,-0.0069703566841781,60.0,-4.02108097076416,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,9.26278516999446e-05,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,9.754161874298006e-05,297.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,7.204389112303033e-05,297.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,9.754160419106483e-05,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,0.0004626953159458,291.069580078125,294.1499938964844,284.8500061035156,284.4960632324219,285.9024658203125,284.9482421875,290.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340626524879099e-09,0.0009869668865576,-0.0104240579530596,0.0,0.0,0.0,-0.0069646490737795,60.0,-4.030611038208008,-0.0,-6.64153461116257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,9.26278516999446e-05,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,9.754161874298006e-05,297.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,7.204389112303033e-05,297.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,9.754160419106483e-05,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,0.0004626953159458,291.069580078125,294.1499938964844,284.8500061035156,284.4960632324219,285.9024658203125,284.9482421875,290.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340626524879099e-09,0.0009869668865576,-0.0104240579530596,0.0,0.0,0.0,-0.0069646490737795,60.0,-4.030611038208008,-0.0,-6.64153461116257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,9.2635142209474e-05,297.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,9.754929487826304e-05,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,7.20495663699694e-05,297.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,9.75492876023054e-05,297.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,0.0004627317539416,291.0678100585937,294.1499938964844,284.83221435546875,284.48883056640625,285.8838806152344,284.9315490722656,290.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477433487772,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.040642738342285,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,9.2635142209474e-05,297.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,9.754929487826304e-05,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,7.20495663699694e-05,297.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,9.75492876023054e-05,297.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,0.0004627317539416,291.0678100585937,294.1499938964844,284.83221435546875,284.48883056640625,285.8838806152344,284.9315490722656,290.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477433487772,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.040642738342285,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,9.266668348573148e-05,297.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,9.758250962477176e-05,297.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,7.207409362308681e-05,297.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,9.758249507285656e-05,297.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.000462889263872,291.0660095214844,294.1499938964844,284.8142395019531,284.4817810058594,285.8653564453125,284.9145812988281,290.8005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.3889136769337256e-09,0.0009873795788735,-0.0105505716055631,0.0,0.0,0.0,-0.0069885863922536,60.0,-4.051669120788574,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,9.266668348573148e-05,297.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,9.758250962477176e-05,297.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,7.207409362308681e-05,297.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,9.758249507285656e-05,297.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.000462889263872,291.0660095214844,294.1499938964844,284.8142395019531,284.4817810058594,285.8653564453125,284.9145812988281,290.8005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.3889136769337256e-09,0.0009873795788735,-0.0105505716055631,0.0,0.0,0.0,-0.0069885863922536,60.0,-4.051669120788574,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,9.269118891097604e-05,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,9.760831744642928e-05,297.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,7.209315663203597e-05,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,9.760830289451404e-05,297.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,0.0004630117036867,291.0650939941406,294.1499938964844,284.8052062988281,284.4783020019531,285.8560791015625,284.9059143066406,290.7991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876448893919,4.4194266024533135e-09,0.0009876404656097,-0.0106305163353681,0.0,0.0,0.0,-0.0070037129335105,60.0,-4.0576171875,-0.0,-6.65060753135549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,9.27211731323041e-05,297.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,9.763988782651722e-05,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,7.211647607618943e-05,297.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,9.76398805505596e-05,297.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,0.0004631614719983,291.064208984375,294.1499938964844,284.7961120605469,284.4748840332031,285.8468017578125,284.8971862792969,290.7977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879642166197,4.456760738236198e-09,0.0009879596764221,-0.01072833314538,0.0,0.0,0.0,-0.0070222206413745,60.0,-4.063831806182861,-0.0,-6.654908446535046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,9.279753430746496e-05,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,9.772030171006918e-05,297.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,7.217586971819401e-05,297.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,9.772028715815396e-05,297.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,0.0004635429068002,291.0623779296875,294.1499938964844,284.77783203125,284.46807861328125,285.8282470703125,284.8793029785156,290.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551853560741392e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.077073097229004,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,9.279753430746496e-05,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,9.772030171006918e-05,297.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,7.217586971819401e-05,297.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,9.772028715815396e-05,297.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,0.0004635429068002,291.0623779296875,294.1499938964844,284.77783203125,284.46807861328125,285.8282470703125,284.8793029785156,290.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551853560741392e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.077073097229004,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,9.289484296459705e-05,297.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,9.782276902114972e-05,297.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,7.225155422929674e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,9.782276174519212e-05,297.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.0004640289698727,291.060546875,294.1499938964844,284.7593688964844,284.4613952636719,285.8096618652344,284.8608703613281,290.7921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.6730481706447335e-09,0.0009898090502247,-0.0112950056791305,0.0,0.0,0.0,-0.0071294433437287,60.0,-4.091392993927002,-0.0,-6.679850628188434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,9.289484296459705e-05,297.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,9.782276902114972e-05,297.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,7.225155422929674e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,9.782276174519212e-05,297.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.0004640289698727,291.060546875,294.1499938964844,284.7593688964844,284.4613952636719,285.8096618652344,284.8608703613281,290.7921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.6730481706447335e-09,0.0009898090502247,-0.0112950056791305,0.0,0.0,0.0,-0.0071294433437287,60.0,-4.091392993927002,-0.0,-6.679850628188434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,9.295345807913692e-05,297.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,9.788449824554846e-05,297.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,7.229714537970722e-05,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,9.788449096959084e-05,297.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,0.0004643218126147,291.0595703125,294.1499938964844,284.7497253417969,284.4579162597656,285.79998779296875,284.8510437011719,290.7906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904381586238,4.746061321725392e-09,0.0009904333855956,-0.0114862974733114,0.0,0.0,0.0,-0.0071656387299299,60.0,-4.0992631912231445,-0.0,-6.688281217748226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.077880859375,0.0,0.0,9.301226236857474e-05,297.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,9.794641664484516e-05,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,7.234288204926997e-05,297.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,9.794640936888754e-05,297.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,0.0004646155284717,291.0586853027344,294.1499938964844,284.7407531738281,284.4547424316406,285.79107666015625,284.84185791015625,290.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819300958303074e-09,0.0009910597000271,-0.0116781806573271,0.0,0.0,0.0,-0.0072019468061625,60.0,-4.106750965118408,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,9.31490067159757e-05,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,9.809041512198746e-05,297.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0764465332031,0.0,0.0,7.24492347217165e-05,297.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0764465332031,0.0,0.0,9.809040784602983e-05,297.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,0.0004652985662687,291.05682373046875,294.1499938964844,284.72198486328125,284.4481811523437,285.7724609375,284.8222045898437,290.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989626933848967e-09,0.0009925160557031,-0.0121244210749864,0.0,0.0,0.0,-0.0072863847017288,60.0,-4.123115062713623,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,9.31490067159757e-05,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,9.809041512198746e-05,297.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0764465332031,0.0,0.0,7.24492347217165e-05,297.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0764465332031,0.0,0.0,9.809040784602983e-05,297.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,0.0004652985662687,291.05682373046875,294.1499938964844,284.72198486328125,284.4481811523437,285.7724609375,284.8222045898437,290.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989626933848967e-09,0.0009925160557031,-0.0121244210749864,0.0,0.0,0.0,-0.0072863847017288,60.0,-4.123115062713623,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,9.32244147406891e-05,297.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,9.816982492338866e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,7.250788621604443e-05,297.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,9.816981764743105e-05,297.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,0.0004656752862501,291.055908203125,294.1499938964844,284.7125244140625,284.44488525390625,285.7631225585937,284.8121337890625,290.7850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933244436979,5.083561571694872e-09,0.0009933193214237,-0.0123705202713608,0.0,0.0,0.0,-0.0073329522274434,60.0,-4.13167667388916,-0.0,-6.727320567279095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,9.330428292742e-05,297.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,9.8253927717451e-05,297.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,7.257000834215432e-05,297.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,9.82539204414934e-05,297.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,0.000466074241558,291.0549621582031,294.1499938964844,284.7030334472656,284.44158935546875,285.7537841796875,284.8019104003906,290.7835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.183047768753113e-09,0.0009941699681803,-0.0126311592757701,0.0,0.0,0.0,-0.0073822713457047,60.0,-4.140468120574951,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,9.347724699182436e-05,297.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,9.843607404036447e-05,297.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,7.270453352248296e-05,297.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,9.843605948844925e-05,297.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,0.000466938217869,291.0530700683594,294.1499938964844,284.6839599609375,284.4350280761719,285.735107421875,284.781005859375,290.7807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398505642517648e-09,0.0009960123570635,-0.013195619918406,0.0,0.0,0.0,-0.0074890833348035,60.0,-4.158743858337402,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,9.347724699182436e-05,297.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,9.843607404036447e-05,297.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,7.270453352248296e-05,297.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,9.843605948844925e-05,297.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,0.000466938217869,291.0530700683594,294.1499938964844,284.6839599609375,284.4350280761719,285.735107421875,284.781005859375,290.7807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398505642517648e-09,0.0009960123570635,-0.013195619918406,0.0,0.0,0.0,-0.0074890833348035,60.0,-4.158743858337402,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
