time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11920740,297.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,9.366700396640226e-05,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,9.86358936643228e-05,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,7.285211904672906e-05,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,9.863587911240757e-05,297.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,0.0004678860714193,291.0511779785156,294.1499938964844,284.6647033691406,284.42840576171875,285.71636962890625,284.7595520019531,290.77789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634880118066121e-09,0.0009980335598811,-0.013814864680171,0.0,0.0,0.0,-0.0076062642037868,60.0,-4.177941799163818,-0.0,-6.791336204514664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,9.366700396640226e-05,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,9.86358936643228e-05,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,7.285211904672906e-05,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,9.863587911240757e-05,297.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,0.0004678860714193,291.0511779785156,294.1499938964844,284.6647033691406,284.42840576171875,285.71636962890625,284.7595520019531,290.77789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634880118066121e-09,0.0009980335598811,-0.013814864680171,0.0,0.0,0.0,-0.0076062642037868,60.0,-4.177941799163818,-0.0,-6.791336204514664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,9.387250611325726e-05,297.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,9.885229519568384e-05,297.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,7.301195728359744e-05,297.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,9.885228791972622e-05,297.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,0.0004689126217272,291.0492553710937,294.1499938964844,284.64532470703125,284.4217529296875,285.69757080078125,284.737548828125,290.7750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890879783976288e-09,0.0010002226335927,-0.0144855044782161,0.0,0.0,0.0,-0.0077331736683845,60.0,-4.1980156898498535,-0.0,-6.821164078019137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,9.387250611325726e-05,297.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,9.885229519568384e-05,297.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,7.301195728359744e-05,297.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,9.885228791972622e-05,297.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,0.0004689126217272,291.0492553710937,294.1499938964844,284.64532470703125,284.4217529296875,285.69757080078125,284.737548828125,290.7750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890879783976288e-09,0.0010002226335927,-0.0144855044782161,0.0,0.0,0.0,-0.0077331736683845,60.0,-4.1980156898498535,-0.0,-6.821164078019137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,9.409258200321348e-05,297.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,9.90840489976108e-05,297.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,7.318313146242872e-05,297.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,9.90840417216532e-05,297.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,0.000470011960715,291.0473327636719,294.1499938964844,284.6257629394531,284.4149780273437,285.6787414550781,284.715087890625,290.7721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165036925409595e-09,0.0010025668889284,-0.0152036910876631,0.0,0.0,0.0,-0.0078690852969884,60.0,-4.218911170959473,-0.0,-6.853180423149753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,9.409258200321348e-05,297.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,9.90840489976108e-05,297.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,7.318313146242872e-05,297.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,9.90840417216532e-05,297.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,0.000470011960715,291.0473327636719,294.1499938964844,284.6257629394531,284.4149780273437,285.6787414550781,284.715087890625,290.7721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165036925409595e-09,0.0010025668889284,-0.0152036910876631,0.0,0.0,0.0,-0.0078690852969884,60.0,-4.218911170959473,-0.0,-6.853180423149753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,9.4207665824797e-05,297.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677490234375,0.0,0.0,9.920523734763265e-05,297.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,7.327263301704079e-05,297.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,9.920522279571742e-05,297.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,0.0004705868195742,291.0463562011719,294.1499938964844,284.6159362792969,284.4115600585937,285.6692810058594,284.7037048339844,290.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037990286946,6.308398692311812e-09,0.0010037927422672,-0.0155792329460382,0.0,0.0,0.0,-0.0079401554539799,60.0,-4.229657173156738,-0.0,-6.869952073884633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,9.43258637562394e-05,297.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,9.932969987858088e-05,297.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,7.3364564741496e-05,297.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,9.932969260262324e-05,297.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.0004711772198788,291.0453796386719,294.1499938964844,284.6060791015625,284.4081115722656,285.65985107421875,284.6922302246094,290.7692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.455643131175748e-09,0.0010050517739728,-0.0159649401903152,0.0,0.0,0.0,-0.0080131515860557,60.0,-4.240593433380127,-0.0,-6.887199077709738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,9.457077248953284e-05,297.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,9.95876034721732e-05,297.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,7.355504931183532e-05,297.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,9.9587588920258e-05,297.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,0.0004724005993921,291.0434265136719,294.1499938964844,284.5862121582031,284.4010925292969,285.640869140625,284.6690368652344,290.766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760739523770098e-09,0.0010076606413349,-0.0167641192674636,0.0,0.0,0.0,-0.0081644002348184,60.0,-4.262991428375244,-0.0,-6.923004747250161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921280,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,9.457077248953284e-05,297.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,9.95876034721732e-05,297.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,7.355504931183532e-05,297.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,9.9587588920258e-05,297.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,0.0004724005993921,291.0434265136719,294.1499938964844,284.5862121582031,284.4010925292969,285.640869140625,284.6690368652344,290.766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760739523770098e-09,0.0010076606413349,-0.0167641192674636,0.0,0.0,0.0,-0.0081644002348184,60.0,-4.262991428375244,-0.0,-6.923004747250161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,9.482548921369016e-05,297.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,9.985583164962009e-05,297.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,7.375316636171192e-05,297.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,9.985582437366249e-05,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,0.000473672960652,291.0414428710937,294.1499938964844,284.56622314453125,284.3939208984375,285.6218566894531,284.6455993652344,290.7634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.078057251419523e-09,0.001010374049656,-0.0175952762365341,0.0,0.0,0.0,-0.0083217089995741,60.0,-4.286036014556885,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,9.482548921369016e-05,297.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,9.985583164962009e-05,297.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,7.375316636171192e-05,297.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,9.985582437366249e-05,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,0.000473672960652,291.0414428710937,294.1499938964844,284.56622314453125,284.3939208984375,285.6218566894531,284.6455993652344,290.7634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.078057251419523e-09,0.001010374049656,-0.0175952762365341,0.0,0.0,0.0,-0.0083217089995741,60.0,-4.286036014556885,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,9.4982169684954e-05,297.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.0001000208285404,297.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,7.387503137579188e-05,297.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,0.0001000208139885,297.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,0.0004744556208606,291.0402526855469,294.1499938964844,284.5541687011719,284.3895263671875,285.6103820800781,284.6314697265625,290.76171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120504302904,7.273250002270971e-09,0.0010120430961251,-0.0181065313518047,0.0,0.0,0.0,-0.0084184743463993,60.0,-4.3001389503479,-0.0,-6.983361089396567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,9.508792572887614e-05,297.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,0.0001001321943476,297.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,7.395728607662022e-05,297.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,0.0001001321870717,297.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,0.0004749839135911,291.0394592285156,294.1499938964844,284.5461120605469,284.3865661621094,285.6027526855469,284.6220092773437,290.76055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013177097775,7.404999724514027e-09,0.0010131696471944,-0.0184516068547964,0.0,0.0,0.0,-0.008483787998557,60.0,-4.3096418380737305,-0.0,-6.99891913313877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,9.535568824503572e-05,297.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,0.0001004141595331,297.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,7.4165545811411e-05,297.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,0.0001004141522571,297.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,0.0004763214383274,291.0374450683594,294.1499938964844,284.5258178710937,284.3789978027344,285.5835876464844,284.5982971191406,290.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160298552364,7.738575114046853e-09,0.0010160220554098,-0.0193252693861722,0.0,0.0,0.0,-0.0086491554975509,60.0,-4.3337082862854,-0.0,-7.0383869399393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,9.535568824503572e-05,297.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,0.0001004141595331,297.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,7.4165545811411e-05,297.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,0.0001004141522571,297.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,0.0004763214383274,291.0374450683594,294.1499938964844,284.5258178710937,284.3789978027344,285.5835876464844,284.5982971191406,290.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160298552364,7.738575114046853e-09,0.0010160220554098,-0.0193252693861722,0.0,0.0,0.0,-0.0086491554975509,60.0,-4.3337082862854,-0.0,-7.0383869399393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,9.549073729431257e-05,297.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,0.0001005563754006,297.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,7.427058153552935e-05,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,0.0001005563608487,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,0.0004769960360135,291.03643798828125,294.1499938964844,284.515625,284.3751220703125,285.573974609375,284.5864562988281,290.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174686321988,7.906816534841711e-09,0.0010174607159569,-0.0197658911347389,0.0,0.0,0.0,-0.0087325600907206,60.0,-4.345881462097168,-0.0,-7.05833471670303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,9.562607010593638e-05,297.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,0.0001006988823064,297.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,7.437584281433374e-05,297.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,0.0001006988750305,297.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,0.0004776720597874,291.0354309082031,294.1499938964844,284.5054016113281,284.3711853027344,285.5643310546875,284.5745849609375,290.7547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189104359596,8.075411450647607e-09,0.0010189022868871,-0.0202074274420738,0.0,0.0,0.0,-0.0088161397725343,60.0,-4.358124256134033,-0.0,-7.078353547740336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,9.589594264980406e-05,297.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,0.0001009830739349,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,7.45857396395877e-05,297.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0001009830666589,297.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,0.0004790201201103,291.03338623046875,294.1499938964844,284.4848327636719,284.3631286621094,285.5450134277344,284.5508728027344,290.7518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217856615781,8.411617180570374e-09,0.0010217771632596,-0.0210878886282444,0.0,0.0,0.0,-0.0089828111231327,60.0,-4.382748126983643,-0.0,-7.118357814306364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,9.589594264980406e-05,297.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,0.0001009830739349,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,7.45857396395877e-05,297.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0001009830666589,297.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,0.0004790201201103,291.03338623046875,294.1499938964844,284.4848327636719,284.3631286621094,285.5450134277344,284.5508728027344,290.7518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217856615781,8.411617180570374e-09,0.0010217771632596,-0.0210878886282444,0.0,0.0,0.0,-0.0089828111231327,60.0,-4.382748126983643,-0.0,-7.118357814306364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,9.616201714379712e-05,297.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550842285156,0.0,0.0,0.0001012632637866,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,7.479268970200792e-05,297.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,0.0001012632492347,297.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,0.0004803492047358,291.0313415527344,294.1499938964844,284.4641418457031,284.3547668457031,285.5256042480469,284.5272216796875,290.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246203746646,8.743090695872981e-09,0.0010246116435155,-0.0219559092074632,0.0,0.0,0.0,-0.0091471364721655,60.0,-4.407445430755615,-0.0,-7.15790875460698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,9.616201714379712e-05,297.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550842285156,0.0,0.0,0.0001012632637866,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,7.479268970200792e-05,297.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,0.0001012632492347,297.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,0.0004803492047358,291.0313415527344,294.1499938964844,284.4641418457031,284.3547668457031,285.5256042480469,284.5272216796875,290.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246203746646,8.743090695872981e-09,0.0010246116435155,-0.0219559092074632,0.0,0.0,0.0,-0.0091471364721655,60.0,-4.407445430755615,-0.0,-7.15790875460698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,9.64203936746344e-05,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,0.0001015353482216,297.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,7.499365165131167e-05,297.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,0.0001015353336697,297.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,0.000481639872305,291.029296875,294.1499938964844,284.4433288574219,284.3460693359375,285.5061340332031,284.5036926269531,290.7458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273731313645,9.06497632513492e-09,0.0010273640509694,-0.0227987747639417,0.0,0.0,0.0,-0.0093067092821002,60.0,-4.432041645050049,-0.0,-7.196420881427913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,9.64203936746344e-05,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,0.0001015353482216,297.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,7.499365165131167e-05,297.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,0.0001015353336697,297.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,0.000481639872305,291.029296875,294.1499938964844,284.4433288574219,284.3460693359375,285.5061340332031,284.5036926269531,290.7458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273731313645,9.06497632513492e-09,0.0010273640509694,-0.0227987747639417,0.0,0.0,0.0,-0.0093067092821002,60.0,-4.432041645050049,-0.0,-7.196420881427913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,9.666695405030624e-05,297.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,0.0001017949834931,297.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,7.518541679019108e-05,297.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,0.0001017949762172,297.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,0.0004828714590985,291.0271911621094,294.1499938964844,284.42236328125,284.3370666503906,285.486572265625,284.4802551269531,290.742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299999266862,9.372135956198235e-09,0.0010299904970452,-0.0236030369997024,0.0,0.0,0.0,-0.0094589814543724,60.0,-4.456350326538086,-0.0,-7.233267496076223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,9.666695405030624e-05,297.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,0.0001017949834931,297.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,7.518541679019108e-05,297.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,0.0001017949762172,297.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,0.0004828714590985,291.0271911621094,294.1499938964844,284.42236328125,284.3370666503906,285.486572265625,284.4802551269531,290.742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299999266862,9.372135956198235e-09,0.0010299904970452,-0.0236030369997024,0.0,0.0,0.0,-0.0094589814543724,60.0,-4.456350326538086,-0.0,-7.233267496076223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,9.6784315246623e-05,297.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,0.0001019185729091,297.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,7.527670095441863e-05,297.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,0.0001019185656332,297.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0004834577266592,291.0261535644531,294.1499938964844,284.41180419921875,284.3324279785156,285.47674560546875,284.4685974121094,290.7414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031250343658,9.518343446757171e-09,0.0010312407976016,-0.0239858478307724,0.0,0.0,0.0,-0.009531463496387,60.0,-4.468325138092041,-0.0,-7.250839928474306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,9.689712896943092e-05,297.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,0.0001020373674691,297.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,7.536444172728807e-05,297.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,0.0001020373601932,297.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,0.0004840212350245,291.0251159667969,294.1499938964844,284.4012451171875,284.32769775390625,285.4669189453125,284.4569702148437,290.73992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324522154405,9.658879918106322e-09,0.0010324425529688,-0.024353802204132,0.0,0.0,0.0,-0.0096011329442262,60.0,-4.480153560638428,-0.0,-7.267750135042661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,9.710648009786382e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,0.0001022578217089,297.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,7.552727038273588e-05,297.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,0.0001022578144329,297.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,0.0004850669938605,291.0229797363281,294.1499938964844,284.3800354003906,284.3179626464844,285.4472351074219,284.433837890625,290.7369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346826165914,9.919687293802326e-09,0.001034672721289,-0.025036621838808,0.0,0.0,0.0,-0.0097304265946149,60.0,-4.503271102905273,-0.0,-7.299184545672689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,9.710648009786382e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,0.0001022578217089,297.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,7.552727038273588e-05,297.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,0.0001022578144329,297.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,0.0004850669938605,291.0229797363281,294.1499938964844,284.3800354003906,284.3179626464844,285.4472351074219,284.433837890625,290.7369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346826165914,9.919687293802326e-09,0.001034672721289,-0.025036621838808,0.0,0.0,0.0,-0.0097304265946149,60.0,-4.503271102905273,-0.0,-7.299184545672689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,9.728974691824988e-05,297.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,0.0001024508164846,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,7.566981366835535e-05,297.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.0001024508092086,297.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,0.0004859824548475,291.0208740234375,294.1499938964844,284.3586730957031,284.30780029296875,285.4274597167969,284.41082763671875,290.73394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366351343691,1.0147991780229404e-08,0.0010366248898208,-0.0256343204528093,0.0,0.0,0.0,-0.0098436074331402,60.0,-4.525425434112549,-0.0,-7.32675715653386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,9.728974691824988e-05,297.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,0.0001024508164846,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,7.566981366835535e-05,297.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.0001024508092086,297.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,0.0004859824548475,291.0208740234375,294.1499938964844,284.3586730957031,284.30780029296875,285.4274597167969,284.41082763671875,290.73394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366351343691,1.0147991780229404e-08,0.0010366248898208,-0.0256343204528093,0.0,0.0,0.0,-0.0098436074331402,60.0,-4.525425434112549,-0.0,-7.32675715653386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,9.73964124568738e-05,297.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.044921875,0.0,0.0,0.0001025631354423,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.0,0.0,7.575277413707227e-05,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.0,0.0,0.0001025631281663,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,0.0004865152586717,291.0194091796875,294.1499938964844,284.34405517578125,284.3006286621094,285.4139709472656,284.3952941894531,290.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377714643254,1.0280865048173382e-08,0.0010377612197771,-0.0259821657091379,0.0,0.0,0.0,-0.0099094789475202,60.0,-4.539798259735107,-0.0,-7.34282821213128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,9.744198177941144e-05,297.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,0.0001026111276587,297.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,7.578821532661095e-05,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,0.0001026111131068,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,0.0004867429088335,291.01873779296875,294.1499938964844,284.3371887207031,284.29718017578125,285.4076232910156,284.38800048828125,290.7309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382569162175,1.0337632083690096e-08,0.0010382465552538,-0.026130773127079,0.0,0.0,0.0,-0.0099376207217574,60.0,-4.546391487121582,-0.0,-7.34969916038608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,9.755757491802795e-05,297.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,0.0001027328471536,297.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,7.587812433484942e-05,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,0.0001027328398777,297.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0004873202997259,291.0165710449219,294.1499938964844,284.3155822753906,284.2861328125,285.3877258300781,284.36529541015625,290.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394883574917,1.0481618240021362e-08,0.0010394778801128,-0.0265076961368322,0.0,0.0,0.0,-0.0100090010091662,60.0,-4.565893650054932,-0.0,-7.367142274006255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,9.755757491802795e-05,297.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,0.0001027328471536,297.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,7.587812433484942e-05,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,0.0001027328398777,297.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0004873202997259,291.0165710449219,294.1499938964844,284.3155822753906,284.2861328125,285.3877258300781,284.36529541015625,290.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394883574917,1.0481618240021362e-08,0.0010394778801128,-0.0265076961368322,0.0,0.0,0.0,-0.0100090010091662,60.0,-4.565893650054932,-0.0,-7.367142274006255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,9.760032844496892e-05,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,0.0001027778635034,297.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,7.591136818518862e-05,297.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,0.0001027778562274,297.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,0.0004875338636338,291.0155029296875,294.1499938964844,284.3047180175781,284.2804260253906,285.37774658203125,284.35400390625,290.72637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399437742307,1.0534863648103965e-08,0.0010399332968518,-0.0266470797359943,0.0,0.0,0.0,-0.0100353974848985,60.0,-4.575021743774414,-0.0,-7.373598265303374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,9.76322335191071e-05,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406188964844,0.0,0.0,0.0001028114638756,297.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406188964844,0.0,0.0,7.59361864766106e-05,297.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406188964844,0.0,0.0,0.0001028114565997,297.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,0.0004876932362094,291.014404296875,294.1499938964844,284.2938232421875,284.27459716796875,285.3677673339844,284.3427734375,290.724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402837069705,1.0574599862422929e-08,0.0010402731131762,-0.0267510972917079,0.0,0.0,0.0,-0.0100550968199968,60.0,-4.583708763122559,-0.0,-7.378417876680032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,9.76605952018872e-05,297.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,0.0001028413316817,297.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,7.59582471800968e-05,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,0.0001028413244057,297.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,0.0004878349136561,291.0122375488281,294.1499938964844,284.27197265625,284.2625732421875,285.3477783203125,284.32037353515625,290.7217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405856883153,1.0609904066427589e-08,0.001040575094521,-0.026843512430787,0.0,0.0,0.0,-0.0100725991651415,60.0,-4.599601268768311,-0.0,-7.382701028291194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,9.76605952018872e-05,297.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,0.0001028413316817,297.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,7.59582471800968e-05,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,0.0001028413244057,297.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,0.0004878349136561,291.0122375488281,294.1499938964844,284.27197265625,284.2625732421875,285.3477783203125,284.32037353515625,290.7217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405856883153,1.0609904066427589e-08,0.001040575094521,-0.026843512430787,0.0,0.0,0.0,-0.0100725991651415,60.0,-4.599601268768311,-0.0,-7.382701028291194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,9.763892740011217e-05,297.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,0.0001028185142786,297.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,7.594139606226236e-05,297.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,0.0001028185070026,297.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,0.0004877266765106,291.0100402832031,294.1499938964844,284.25,284.25,285.3277282714844,284.2981262207031,290.7187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403547203168,1.0582869691688757e-08,0.0010403441265225,-0.0267727468162775,0.0,0.0,0.0,-0.0100591974332928,60.0,-4.613409519195557,-0.0,-7.379421163022928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
