time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923200,297.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,9.763892740011217e-05,297.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,0.0001028185142786,297.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,7.594139606226236e-05,297.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,0.0001028185070026,297.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,0.0004877266765106,291.0100402832031,294.1499938964844,284.25,284.25,285.3277282714844,284.2981262207031,290.7187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403547203168,1.0582869691688757e-08,0.0010403441265225,-0.0267727468162775,0.0,0.0,0.0,-0.0100591974332928,60.0,-4.613409519195557,-0.0,-7.379421163022928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,9.758166561368851e-05,297.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,0.0001027582111419,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,7.589685264974833e-05,297.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,0.0001027582038659,297.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,0.000487440614961,291.0078430175781,294.1499938964844,284.223876953125,284.223876953125,285.3076477050781,284.2752990722656,290.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397443547844,1.051148235120536e-08,0.0010397337609902,-0.0265858750790357,0.0,0.0,0.0,-0.0100238090381026,60.0,-4.626422882080078,-0.0,-7.37076319978769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,9.758166561368851e-05,297.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,0.0001027582111419,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,7.589685264974833e-05,297.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,0.0001027582038659,297.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,0.000487440614961,291.0078430175781,294.1499938964844,284.223876953125,284.223876953125,285.3076477050781,284.2752990722656,290.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397443547844,1.051148235120536e-08,0.0010397337609902,-0.0265858750790357,0.0,0.0,0.0,-0.0100238090381026,60.0,-4.626422882080078,-0.0,-7.37076319978769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,9.750856406753884e-05,297.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,0.0001026812315103,297.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,7.58399983169511e-05,297.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,0.0001026812242344,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,0.0004870754783041,291.0056457519531,294.1499938964844,284.18994140625,284.18994140625,285.2873229980469,284.2494812011719,290.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389651870355,1.0420366791663582e-08,0.0010389547096565,-0.0263473540544509,0.0,0.0,0.0,-0.0099786389619112,60.0,-4.642749786376953,-0.0,-7.359719944588505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,9.750856406753884e-05,297.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,0.0001026812315103,297.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,7.58399983169511e-05,297.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,0.0001026812242344,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,0.0004870754783041,291.0056457519531,294.1499938964844,284.18994140625,284.18994140625,285.2873229980469,284.2494812011719,290.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389651870355,1.0420366791663582e-08,0.0010389547096565,-0.0263473540544509,0.0,0.0,0.0,-0.0099786389619112,60.0,-4.642749786376953,-0.0,-7.359719944588505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,9.74672075244598e-05,297.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,0.000102637684904,297.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321350097656,0.0,0.0,7.580783130833879e-05,297.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321350097656,0.0,0.0,0.000102637677628,297.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,0.0004868688993155,291.0045471191406,294.1499938964844,284.1702575683594,284.1702575683594,285.277099609375,284.2351379394531,290.7109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038524438627,1.0368819580719446e-08,0.0010385140776634,-0.0262124165892601,0.0,0.0,0.0,-0.0099530853331089,60.0,-4.652367115020752,-0.0,-7.353475695026648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,9.742217662278564e-05,297.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,0.0001025902602123,297.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,7.577281212434173e-05,297.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,0.0001025902529363,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,0.0004866439558099,291.0034484863281,294.1499938964844,284.1488647460937,284.1488647460937,285.2667236328125,284.2194519042969,290.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380444582551,1.0312696474557017e-08,0.0010380340972915,-0.026065494865179,0.0,0.0,0.0,-0.0099252620711922,60.0,-4.66318416595459,-0.0,-7.346680774844573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,9.732349280966446e-05,297.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,0.0001024863449856,297.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,7.56960580474697e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.0001024863377097,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,0.0004861509951297,291.001220703125,294.1499938964844,284.1011962890625,284.1011962890625,285.2457275390625,284.184814453125,290.706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369926458224,1.01897041915322e-08,0.0010369824012741,-0.025743518024683,0.0,0.0,0.0,-0.0098642902448773,60.0,-4.687568187713623,-0.0,-7.331799878329549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,9.732349280966446e-05,297.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,0.0001024863449856,297.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,7.56960580474697e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.0001024863377097,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,0.0004861509951297,291.001220703125,294.1499938964844,284.1011962890625,284.1011962890625,285.2457275390625,284.184814453125,290.706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369926458224,1.01897041915322e-08,0.0010369824012741,-0.025743518024683,0.0,0.0,0.0,-0.0098642902448773,60.0,-4.687568187713623,-0.0,-7.331799878329549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923740,297.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,9.721448441268876e-05,297.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,0.0001023715522023,297.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,7.561127131339163e-05,297.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,0.0001023715449264,297.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,0.0004856064915657,290.9990234375,294.1499938964844,284.04754638671875,284.04754638671875,285.22418212890625,284.144775390625,290.7031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358309373259,1.0053853749525388e-08,0.0010358208091929,-0.0253878701478242,0.0,0.0,0.0,-0.0097969435155391,60.0,-4.715992450714111,-0.0,-7.315381367334339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,9.721448441268876e-05,297.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,0.0001023715522023,297.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,7.561127131339163e-05,297.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,0.0001023715449264,297.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,0.0004856064915657,290.9990234375,294.1499938964844,284.04754638671875,284.04754638671875,285.22418212890625,284.144775390625,290.7031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358309373259,1.0053853749525388e-08,0.0010358208091929,-0.0253878701478242,0.0,0.0,0.0,-0.0097969435155391,60.0,-4.715992450714111,-0.0,-7.315381367334339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,9.712536848383024e-05,297.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,0.000102277714177,297.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02587890625,0.0,0.0,7.554196054115891e-05,297.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02587890625,0.0,0.0,0.000102277706901,297.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,0.0004851613484788,290.997314453125,294.1499938964844,284.003173828125,284.003173828125,285.2073669433594,284.1105651855469,290.70074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348812211304,9.942795919926084e-09,0.0010348713258281,-0.025097120553255,0.0,0.0,0.0,-0.0097418874502182,60.0,-4.740077972412109,-0.0,-7.30197271536781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,9.709629375720397e-05,297.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,0.0001022470969473,297.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254211425781,0.0,0.0,7.551934686489403e-05,297.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254211425781,0.0,0.0,0.0001022470896714,297.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,0.0004850161203648,290.9967956542969,294.1499938964844,283.98858642578125,283.98858642578125,285.2019958496094,284.0992736816406,290.6999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345713235437,9.906561793115998e-09,0.0010345614282414,-0.0250022578984498,0.0,0.0,0.0,-0.0097239250317215,60.0,-4.747986793518066,-0.0,-7.29760074591468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234069824219,0.0,0.0,9.696998313302174e-05,297.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,0.0001021140851662,297.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,7.542110688518733e-05,297.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,0.0001021140778902,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,0.0004843851784244,290.9945373535156,294.1499938964844,283.92486572265625,283.92486572265625,285.1790466308594,284.0485534667969,290.69683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332252131775,9.749155260863064e-09,0.0010332155507057,-0.0245901532471179,0.0,0.0,0.0,-0.0096458913758397,60.0,-4.783163070678711,-0.0,-7.278622859985262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234069824219,0.0,0.0,9.696998313302174e-05,297.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,0.0001021140851662,297.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,7.542110688518733e-05,297.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,0.0001021140778902,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,0.0004843851784244,290.9945373535156,294.1499938964844,283.92486572265625,283.92486572265625,285.1790466308594,284.0485534667969,290.69683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332252131775,9.749155260863064e-09,0.0010332155507057,-0.0245901532471179,0.0,0.0,0.0,-0.0096458913758397,60.0,-4.783163070678711,-0.0,-7.278622859985262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,9.6904652309604e-05,297.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,0.000102045283711,297.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,7.537029159720987e-05,297.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,0.000102045276435,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,0.0004840588080696,290.9934387207031,294.1499938964844,283.89141845703125,283.89141845703125,285.1673278808594,284.02166748046875,290.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325290495529,9.667733280593891e-09,0.0010325193870812,-0.0243769790977239,0.0,0.0,0.0,-0.0096055278554558,60.0,-4.801640033721924,-0.0,-7.268815949146301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.021484375,0.0,0.0,9.683760436018928e-05,297.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,0.0001019746778183,297.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,7.531814480898902e-05,297.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,0.0001019746705424,297.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.021484375,0.0,0.0,0.0004837238811887,290.9923095703125,294.1499938964844,283.85699462890625,283.85699462890625,285.1553649902344,283.9935607910156,290.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318144923076,9.584179672117445e-09,0.0010318048298358,-0.0241582188755273,0.0,0.0,0.0,-0.0095641063526272,60.0,-4.820819854736328,-0.0,-7.258758927264354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,9.669995051808657e-05,297.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196228027344,0.0,0.0,0.0001018297261907,297.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01959228515625,0.0,0.0,7.521107909269631e-05,297.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01959228515625,0.0,0.0,0.0001018297189148,297.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,0.0004830363031942,290.99005126953125,294.1499938964844,283.7856140136719,283.7856140136719,285.13092041015625,283.93463134765625,290.6904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412642221207081e-09,0.0010303381131961,-0.0237090922892093,0.0,0.0,0.0,-0.0094790682196617,60.0,-4.860727787017822,-0.0,-7.238133292730708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,9.669995051808657e-05,297.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196228027344,0.0,0.0,0.0001018297261907,297.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01959228515625,0.0,0.0,7.521107909269631e-05,297.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01959228515625,0.0,0.0,0.0001018297189148,297.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,0.0004830363031942,290.99005126953125,294.1499938964844,283.7856140136719,283.7856140136719,285.13092041015625,283.93463134765625,290.6904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412642221207081e-09,0.0010303381131961,-0.0237090922892093,0.0,0.0,0.0,-0.0094790682196617,60.0,-4.860727787017822,-0.0,-7.238133292730708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,9.655801841290668e-05,297.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,0.0001016802634694,297.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,7.510068826377392e-05,297.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,0.0001016802561935,297.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,0.0004823273047804,290.9878234863281,294.1499938964844,283.7113037109375,283.7113037109375,285.10552978515625,283.871826171875,290.687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235767706172736e-09,0.001028825645335,-0.0232459772378206,0.0,0.0,0.0,-0.0093913841992616,60.0,-4.90272331237793,-0.0,-7.216897301987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,9.655801841290668e-05,297.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,0.0001016802634694,297.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,7.510068826377392e-05,297.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,0.0001016802561935,297.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,0.0004823273047804,290.9878234863281,294.1499938964844,283.7113037109375,283.7113037109375,285.10552978515625,283.871826171875,290.687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235767706172736e-09,0.001028825645335,-0.0232459772378206,0.0,0.0,0.0,-0.0093913841992616,60.0,-4.90272331237793,-0.0,-7.216897301987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155944824219,0.0,0.0,9.641339420340957e-05,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,0.0001015279704006,297.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,7.498820195905864e-05,297.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,0.0001015279631246,297.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,0.0004816048895008,290.9855651855469,294.1499938964844,283.6347045898437,283.6347045898437,285.079345703125,283.8062438964844,290.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055548311209805e-09,0.0010272846557199,-0.0227740854024887,0.0,0.0,0.0,-0.0093020414933562,60.0,-4.946070194244385,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155944824219,0.0,0.0,9.641339420340957e-05,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,0.0001015279704006,297.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,7.498820195905864e-05,297.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,0.0001015279631246,297.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,0.0004816048895008,290.9855651855469,294.1499938964844,283.6347045898437,283.6347045898437,285.079345703125,283.8062438964844,290.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055548311209805e-09,0.0010272846557199,-0.0227740854024887,0.0,0.0,0.0,-0.0093020414933562,60.0,-4.946070194244385,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,9.62667108979076e-05,297.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,0.0001013735018204,297.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,7.487411494366825e-05,297.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,0.0001013734945445,297.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,0.0004808721423614,290.9833068847656,294.1499938964844,283.556396484375,283.556396484375,285.0521545410156,283.7378845214844,290.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754087008161e-09,0.0010257216636091,-0.0222954396158456,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.990692138671875,-0.0,-7.173409954930321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,9.62667108979076e-05,297.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,0.0001013735018204,297.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,7.487411494366825e-05,297.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,0.0001013734945445,297.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,0.0004808721423614,290.9833068847656,294.1499938964844,283.556396484375,283.556396484375,285.0521545410156,283.7378845214844,290.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754087008161e-09,0.0010257216636091,-0.0222954396158456,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.990692138671875,-0.0,-7.173409954930321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,9.619302727514878e-05,297.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127258300781,0.0,0.0,0.0001012959037325,297.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,7.481680222554132e-05,297.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,0.0001012958964565,297.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,0.0004805040953215,290.982177734375,294.1499938964844,283.51678466796875,283.51678466796875,285.0382385253906,283.70294189453125,290.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249452898278,8.780933313801143e-09,0.0010249364422634,-0.0220550037920475,0.0,0.0,0.0,-0.0091659035533666,60.0,-5.013279438018799,-0.0,-7.162431359120093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116577148437,0.0,0.0,9.611919085728005e-05,297.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01171875,0.0,0.0,0.0001012181528494,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01171875,0.0,0.0,7.475937309209257e-05,297.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01171875,0.0,0.0,0.0001012181455735,297.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116577148437,0.0,0.0,0.0004801352624781,290.98101806640625,294.1499938964844,283.4769897460937,283.4769897460937,285.0241394042969,283.6676025390625,290.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688925134947567e-09,0.0010241497075185,-0.0218140706419944,0.0,0.0,0.0,-0.0091202910989522,60.0,-5.036000728607178,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,9.597165626473723e-05,297.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,0.0001010627966024,297.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,7.46446312405169e-05,297.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,0.0001010627893265,297.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,0.0004793983243871,290.978759765625,294.1499938964844,283.3971252441406,283.3971252441406,284.9952392578125,283.5959167480469,290.6742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.081686496734619,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,9.597165626473723e-05,297.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,0.0001010627966024,297.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,7.46446312405169e-05,297.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,0.0001010627893265,297.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,0.0004793983243871,290.978759765625,294.1499938964844,283.3971252441406,283.3971252441406,284.9952392578125,283.5959167480469,290.6742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.081686496734619,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,9.582503116689622e-05,297.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,0.00010090838623,297.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,7.453058060491458e-05,297.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,0.000100908378954,297.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,0.000478665868286,290.9764709472656,294.1499938964844,283.3173522949219,283.3173522949219,284.96551513671875,283.5232238769531,290.67095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.12738561630249,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,9.582503116689622e-05,297.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,0.00010090838623,297.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,7.453058060491458e-05,297.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,0.000100908378954,297.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,0.000478665868286,290.9764709472656,294.1499938964844,283.3173522949219,283.3173522949219,284.96551513671875,283.5232238769531,290.67095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.12738561630249,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,9.57031807047315e-05,297.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0001007800747174,297.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,7.443581125698984e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,0.0001007800674415,297.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,0.0004780572198797,290.9745788574219,294.1499938964844,283.2509155273437,283.2509155273437,284.9398498535156,283.4617614746094,290.66815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170523813078034e-09,0.0010197169613093,-0.020456513389945,0.0,0.0,0.0,-0.0088632972911,60.0,-5.16547966003418,-0.0,-7.089658993209015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00567626953125,0.0,0.0,9.56801013671793e-05,297.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057678222656,0.0,0.0,0.000100755773019,297.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057373046875,0.0,0.0,7.441786146955565e-05,297.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057373046875,0.0,0.0,0.000100755765743,297.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,0.0004779419396072,290.9742126464844,294.1499938964844,283.23834228515625,283.23834228515625,284.9349060058594,283.4500427246094,290.6676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194791248068,8.141768148561823e-09,0.0010194710921496,-0.0203812066465616,0.0,0.0,0.0,-0.0088490424677729,60.0,-5.172699451446533,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,9.55376381170936e-05,297.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,0.0001006057500489,297.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,7.430705591104925e-05,297.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,0.000100605742773,297.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,0.0004772302927449,290.971923828125,294.1499938964844,283.1606750488281,283.1606750488281,284.9034729003906,283.3768920898437,290.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.2172441482543945,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,9.55376381170936e-05,297.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,0.0001006057500489,297.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,7.430705591104925e-05,297.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,0.000100605742773,297.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,0.0004772302927449,290.971923828125,294.1499938964844,283.1606750488281,283.1606750488281,284.9034729003906,283.3768920898437,290.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.2172441482543945,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,9.546767978463322e-05,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,0.0001005320809781,297.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,7.425264630001038e-05,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,0.0001005320737021,297.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,0.0004768808430526,290.97076416015625,294.1499938964844,283.1225280761719,283.1225280761719,284.887451171875,283.3405456542969,290.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877063445960175e-09,0.001017207512632,-0.0196879692375659,0.0,0.0,0.0,-0.0087178163230419,60.0,-5.239037990570068,-0.0,-7.054804740391776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,9.539830352878198e-05,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,0.0001004590230877,297.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,7.419868052238598e-05,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,0.0001004590158117,297.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0004765342746395,290.9696044921875,294.1499938964844,283.0849304199219,283.0849304199219,284.8712463378906,283.3043518066406,290.66094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164759587496,7.790606382229726e-09,0.0010164682753384,-0.0194615386426448,0.0,0.0,0.0,-0.0086749559268355,60.0,-5.260588645935059,-0.0,-7.044553029800228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996337890625,0.0,0.0,9.526294161332773e-05,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0001003164798021,297.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,7.409340469166636e-05,297.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,0.0001003164798021,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,0.0004758581344503,290.9673156738281,294.1499938964844,283.01177978515625,283.01177978515625,284.8383178710937,283.2329406738281,290.6575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621935083079734e-09,0.0010150258895009,-0.0190197825431823,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.302350521087647,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996337890625,0.0,0.0,9.526294161332773e-05,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0001003164798021,297.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,7.409340469166636e-05,297.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,0.0001003164798021,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,0.0004758581344503,290.9673156738281,294.1499938964844,283.01177978515625,283.01177978515625,284.8383178710937,283.2329406738281,290.6575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621935083079734e-09,0.0010150258895009,-0.0190197825431823,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.302350521087647,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,9.513143595540896e-05,297.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,0.0001001780037768,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,7.399111927952617e-05,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,0.0001001779965008,297.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976501464844,0.0,0.0,0.0004752012318931,290.96502685546875,294.1499938964844,282.9417724609375,282.9417724609375,284.8048095703125,283.1627502441406,290.6541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905862599611,0.0,0.0,0.0,-0.0085100997239351,60.0,-5.342529296875,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,9.513143595540896e-05,297.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,0.0001001780037768,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,7.399111927952617e-05,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,0.0001001779965008,297.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976501464844,0.0,0.0,0.0004752012318931,290.96502685546875,294.1499938964844,282.9417724609375,282.9417724609375,284.8048095703125,283.1627502441406,290.6541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905862599611,0.0,0.0,0.0,-0.0085100997239351,60.0,-5.342529296875,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
