time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11925660,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,9.500482701696455e-05,297.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0001000446718535,297.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,7.389264646917582e-05,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,0.0001000446718535,297.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,0.0004745688056573,290.96270751953125,294.1499938964844,282.87554931640625,282.87554931640625,284.77069091796875,283.0947265625,290.6507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.300293258793998e-09,0.0010122755775228,-0.0181773621588945,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.380168437957764,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,9.500482701696455e-05,297.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,0.0001000446718535,297.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,7.389264646917582e-05,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,0.0001000446718535,297.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,0.0004745688056573,290.96270751953125,294.1499938964844,282.87554931640625,282.87554931640625,284.77069091796875,283.0947265625,290.6507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.300293258793998e-09,0.0010122755775228,-0.0181773621588945,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.380168437957764,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,9.488350769970566e-05,297.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,9.991692058974876e-05,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,7.379828457487747e-05,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,9.991691331379116e-05,297.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,0.0004739627765957,290.9603881835937,294.1499938964844,282.813720703125,282.813720703125,284.7361145019531,283.029296875,290.6473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109898867085,7.149111080906323e-09,0.0010109827853739,-0.0177813842892646,0.0,0.0,0.0,-0.0083569390699267,60.0,-5.415112495422363,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,9.488350769970566e-05,297.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,9.991692058974876e-05,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,7.379828457487747e-05,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,9.991691331379116e-05,297.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,0.0004739627765957,290.9603881835937,294.1499938964844,282.813720703125,282.813720703125,284.7361145019531,283.029296875,290.6473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109898867085,7.149111080906323e-09,0.0010109827853739,-0.0177813842892646,0.0,0.0,0.0,-0.0083569390699267,60.0,-5.415112495422363,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925231933594,0.0,0.0,9.482476889388636e-05,297.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,9.985506039811298e-05,297.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,7.375259883701801e-05,297.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,9.985505312215535e-05,297.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,0.000473669351777,290.959228515625,294.1499938964844,282.7846374511719,282.7846374511719,284.7186584472656,282.9976501464844,290.64556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.075912744625157e-09,0.0010103568201884,-0.017589658498764,0.0,0.0,0.0,-0.0083206510171294,60.0,-5.431527137756348,-0.0,-6.960090104257688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99151611328125,0.0,0.0,9.476752165937796e-05,297.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,9.979477908927949e-05,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,7.370807725237682e-05,297.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,9.979477181332186e-05,297.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99151611328125,0.0,0.0,0.0004733834066428,290.95806884765625,294.1499938964844,282.7568664550781,282.7568664550781,284.7011108398437,282.9668273925781,290.6438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.004580027114571e-09,0.0010097469203174,-0.0174028184264898,0.0,0.0,0.0,-0.0082852886989712,60.0,-5.447093963623047,-0.0,-6.951687936407326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,9.465742186876014e-05,297.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,9.967884398065507e-05,297.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,7.36224465072155e-05,297.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,9.967883670469746e-05,297.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,0.0004728334315586,290.95574951171875,294.1499938964844,282.7056579589844,282.7056579589844,284.6658630371094,282.9077453613281,290.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.8673831066234925e-09,0.001008573686704,-0.0170434545725584,0.0,0.0,0.0,-0.0082172742113471,60.0,-5.47567081451416,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,9.465742186876014e-05,297.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,9.967884398065507e-05,297.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,7.36224465072155e-05,297.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,9.967883670469746e-05,297.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,0.0004728334315586,290.95574951171875,294.1499938964844,282.7056579589844,282.7056579589844,284.6658630371094,282.9077453613281,290.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.8673831066234925e-09,0.001008573686704,-0.0170434545725584,0.0,0.0,0.0,-0.0082172742113471,60.0,-5.47567081451416,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873962402344,0.0,0.0,9.455348481424151e-05,297.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874572753906,0.0,0.0,9.95693844743073e-05,297.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874572753906,0.0,0.0,7.354160334216431e-05,297.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874572753906,0.0,0.0,9.95693844743073e-05,297.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874267578125,0.0,0.0,0.0004723142483271,290.95343017578125,294.1499938964844,282.6606140136719,282.6606140136719,284.63043212890625,282.8524169921875,290.6368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737858271321784e-09,0.0010074661113321,-0.0167041830718517,0.0,0.0,0.0,-0.0081530632451176,60.0,-5.500519275665283,-0.0,-6.920316053538046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926200,297.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873962402344,0.0,0.0,9.455348481424151e-05,297.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874572753906,0.0,0.0,9.95693844743073e-05,297.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874572753906,0.0,0.0,7.354160334216431e-05,297.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874572753906,0.0,0.0,9.95693844743073e-05,297.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874267578125,0.0,0.0,0.0004723142483271,290.95343017578125,294.1499938964844,282.6606140136719,282.6606140136719,284.63043212890625,282.8524169921875,290.6368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737858271321784e-09,0.0010074661113321,-0.0167041830718517,0.0,0.0,0.0,-0.0081530632451176,60.0,-5.500519275665283,-0.0,-6.920316053538046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,9.446293552173302e-05,297.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,9.947403304977342e-05,297.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98553466796875,0.0,0.0,7.347117207245901e-05,297.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98553466796875,0.0,0.0,9.94740257738158e-05,297.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,0.0004718619165942,290.9512634277344,294.1499938964844,282.6252136230469,282.6252136230469,284.5977783203125,282.8056335449219,290.6335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065077804028,6.625018755812562e-09,0.0010065012611448,-0.0164086110889911,0.0,0.0,0.0,-0.0080971233546733,60.0,-5.519498348236084,-0.0,-6.907065142058856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853210449219,0.0,0.0,9.445530304219574e-05,297.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98541259765625,0.0,0.0,9.946599311660977e-05,297.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,7.346523489104584e-05,297.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,9.946598584065214e-05,297.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,0.0004718237905763,290.9510803222656,294.1499938964844,282.6224365234375,282.6224365234375,284.5949401855469,282.8017272949219,290.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064265225082,6.615506364937573e-09,0.0010064198868349,-0.0163836944848299,0.0,0.0,0.0,-0.0080924080684781,60.0,-5.520998477935791,-0.0,-6.905948879420978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,9.436363325221464e-05,297.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,9.93694702629e-05,297.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,7.339394505834207e-05,297.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,9.936946298694238e-05,297.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,0.0004713659000117,290.94873046875,294.1499938964844,282.5916442871094,282.5916442871094,284.5595397949219,282.755859375,290.6297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501276406112311e-09,0.0010054430458694,-0.0160844754427671,0.0,0.0,0.0,-0.0080357789993286,60.0,-5.536983013153076,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,9.436363325221464e-05,297.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,9.93694702629e-05,297.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,7.339394505834207e-05,297.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,9.936946298694238e-05,297.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,0.0004713659000117,290.94873046875,294.1499938964844,282.5916442871094,282.5916442871094,284.5595397949219,282.755859375,290.6297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501276406112311e-09,0.0010054430458694,-0.0160844754427671,0.0,0.0,0.0,-0.0080357789993286,60.0,-5.536983013153076,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,9.432015212951228e-05,297.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,9.932368266163394e-05,297.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,7.336012640735134e-05,297.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,9.932367538567632e-05,297.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,0.0004711487272288,290.94757080078125,294.1499938964844,282.5792541503906,282.5792541503906,284.5419006347656,282.7349548339844,290.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049861157312,6.4470930816185046e-09,0.0010049797128885,-0.0159425437450408,0.0,0.0,0.0,-0.0080089177936315,60.0,-5.543097496032715,-0.0,-6.886197212452316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,9.427832992514595e-05,297.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812316894531,0.0,0.0,9.927964129019529e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812316894531,0.0,0.0,7.332759560085833e-05,297.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812316894531,0.0,0.0,9.927963401423769e-05,297.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,0.00047093979083,290.9463806152344,294.1499938964844,282.56890869140625,282.56890869140625,284.5243530273437,282.7154541015625,290.6261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045404778793,6.394974327861291e-09,0.0010045340750366,-0.0158060193061828,0.0,0.0,0.0,-0.0079830801114439,60.0,-5.54792070388794,-0.0,-6.880090097638458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790954589844,0.0,0.0,9.41994585446082e-05,297.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,9.919657895807175e-05,297.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791259765625,0.0,0.0,7.326625200221315e-05,297.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791259765625,0.0,0.0,9.919657168211415e-05,297.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790954589844,0.0,0.0,0.0004705458122771,290.94403076171875,294.1499938964844,282.5548400878906,282.5548400878906,284.489501953125,282.6806640625,290.6225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296681398509918e-09,0.001003693556413,-0.015548538416624,0.0,0.0,0.0,-0.0079343523830175,60.0,-5.553657531738281,-0.0,-6.868580726404616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790954589844,0.0,0.0,9.41994585446082e-05,297.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,9.919657895807175e-05,297.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791259765625,0.0,0.0,7.326625200221315e-05,297.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791259765625,0.0,0.0,9.919657168211415e-05,297.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790954589844,0.0,0.0,0.0004705458122771,290.94403076171875,294.1499938964844,282.5548400878906,282.5548400878906,284.489501953125,282.6806640625,290.6225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296681398509918e-09,0.001003693556413,-0.015548538416624,0.0,0.0,0.0,-0.0079343523830175,60.0,-5.553657531738281,-0.0,-6.868580726404616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769897460937,0.0,0.0,9.412713552592322e-05,297.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,9.912042150972412e-05,297.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,7.320999429794028e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,9.91204142337665e-05,297.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,0.0004701845464296,290.9416809082031,294.1499938964844,282.54998779296875,282.54998779296875,284.45513916015625,282.6522216796875,290.618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029289405792,6.2065508288355894e-09,0.0010029227705672,-0.0153124378994107,0.0,0.0,0.0,-0.0078896703198552,60.0,-5.553548812866211,-0.0,-6.858034851120466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769897460937,0.0,0.0,9.412713552592322e-05,297.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,9.912042150972412e-05,297.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,7.320999429794028e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,9.91204142337665e-05,297.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,0.0004701845464296,290.9416809082031,294.1499938964844,282.54998779296875,282.54998779296875,284.45513916015625,282.6522216796875,290.618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029289405792,6.2065508288355894e-09,0.0010029227705672,-0.0153124378994107,0.0,0.0,0.0,-0.0078896703198552,60.0,-5.553548812866211,-0.0,-6.858034851120466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,9.406552271684632e-05,297.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,9.905554179567844e-05,297.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,7.316208211705089e-05,297.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,9.905553451972082e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,0.0004698767734225,290.9393005371094,294.1499938964844,282.54998779296875,282.5440368652344,284.42138671875,282.6298828125,290.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129769580809352e-09,0.0010022661881521,-0.0151113048195838,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.549063682556152,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,9.406552271684632e-05,297.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,9.905554179567844e-05,297.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,7.316208211705089e-05,297.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,9.905553451972082e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,0.0004698767734225,290.9393005371094,294.1499938964844,282.54998779296875,282.5440368652344,284.42138671875,282.6298828125,290.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129769580809352e-09,0.0010022661881521,-0.0151113048195838,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.549063682556152,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727783203125,0.0,0.0,9.40186801017262e-05,297.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,9.900621807901187e-05,297.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,7.312564412131906e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,9.900621080305429e-05,297.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727783203125,0.0,0.0,0.0004696428077295,290.9369201660156,294.1499938964844,282.54998779296875,282.5370788574219,284.3883056640625,282.6128845214844,290.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388725104043e-09,0.0010017668828368,-0.0149583704769611,0.0,0.0,0.0,-0.0078226644545793,60.0,-5.543668746948242,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727783203125,0.0,0.0,9.40186801017262e-05,297.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,9.900621807901187e-05,297.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,7.312564412131906e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,9.900621080305429e-05,297.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727783203125,0.0,0.0,0.0004696428077295,290.9369201660156,294.1499938964844,282.54998779296875,282.5370788574219,284.3883056640625,282.6128845214844,290.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388725104043e-09,0.0010017668828368,-0.0149583704769611,0.0,0.0,0.0,-0.0078226644545793,60.0,-5.543668746948242,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717102050781,0.0,0.0,9.399936971021816e-05,297.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,9.898588177748024e-05,297.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,7.311062654480338e-05,297.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,9.898587450152264e-05,297.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97174072265625,0.0,0.0,0.0004695463285315,290.93572998046875,294.1499938964844,282.54998779296875,282.5332336425781,284.3719482421875,282.60577392578125,290.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015671141445,6.0473168694841214e-09,0.0010015610605478,-0.0148953115567564,0.0,0.0,0.0,-0.0078107304871082,60.0,-5.541088104248047,-0.0,-6.8394236052427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,9.398355177836493e-05,297.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.970703125,0.0,0.0,9.896921983454376e-05,297.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.970703125,0.0,0.0,7.30983229004778e-05,297.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.970703125,0.0,0.0,9.896921983454376e-05,297.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,0.0004694673116318,290.9345397949219,294.1499938964844,282.54998779296875,282.5291442871094,284.35577392578125,282.5995178222656,290.6078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013984283432,6.027600640834407e-09,0.0010013924911618,-0.0148436622694134,0.0,0.0,0.0,-0.0078009562566876,60.0,-5.5386834144592285,-0.0,-6.837121446778839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,9.395973029313608e-05,297.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,9.894413233269006e-05,297.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,7.307979103643447e-05,297.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,9.894413233269006e-05,297.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,0.0004693483060691,290.9321594238281,294.1499938964844,282.54998779296875,282.5203552246094,284.3238220214844,282.58892822265625,290.6041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.5343217849731445,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,9.395973029313608e-05,297.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,9.894413233269006e-05,297.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,7.307979103643447e-05,297.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,9.894413233269006e-05,297.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,0.0004693483060691,290.9321594238281,294.1499938964844,282.54998779296875,282.5203552246094,284.3238220214844,282.58892822265625,290.6041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.5343217849731445,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,9.394646622240543e-05,297.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664306640625,0.0,0.0,9.893016249407084e-05,297.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664306640625,0.0,0.0,7.306947372853756e-05,297.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664306640625,0.0,0.0,9.893016249407084e-05,297.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,0.000469282065751,290.92974853515625,294.1499938964844,282.54998779296875,282.5107727050781,284.29248046875,282.5807800292969,290.60040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348305539313e-09,0.0010009969118982,-0.0147224990651011,0.0,0.0,0.0,-0.0077780266292393,60.0,-5.530629634857178,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,9.394646622240543e-05,297.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664306640625,0.0,0.0,9.893016249407084e-05,297.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664306640625,0.0,0.0,7.306947372853756e-05,297.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664306640625,0.0,0.0,9.893016249407084e-05,297.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,0.000469282065751,290.92974853515625,294.1499938964844,282.54998779296875,282.5107727050781,284.29248046875,282.5807800292969,290.60040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348305539313e-09,0.0010009969118982,-0.0147224990651011,0.0,0.0,0.0,-0.0077780266292393,60.0,-5.530629634857178,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,9.394139487994836e-05,297.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,9.892482194118202e-05,297.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,7.306553015951067e-05,297.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,9.892482194118202e-05,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,0.0004692567163147,290.9273376464844,294.1499938964844,282.54998779296875,282.5004577636719,284.2616271972656,282.57421875,290.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058954462409,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.527408123016357,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,9.394139487994836e-05,297.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,9.892482194118202e-05,297.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,7.306553015951067e-05,297.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,9.892482194118202e-05,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,0.0004692567163147,290.9273376464844,294.1499938964844,282.54998779296875,282.5004577636719,284.2616271972656,282.57421875,290.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058954462409,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.527408123016357,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,9.394472726853564e-05,297.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,9.892833622870968e-05,297.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,7.306812040042132e-05,297.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,9.892832895275204e-05,297.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0004692733637057,290.9249267578125,294.1499938964844,282.54998779296875,282.4894714355469,284.2313537597656,282.5691223144531,290.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009838733822,5.979140738077149e-09,0.0010009779362007,-0.0147167164832353,0.0,0.0,0.0,-0.0077769318595528,60.0,-5.524736404418945,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,9.394472726853564e-05,297.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,9.892833622870968e-05,297.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,7.306812040042132e-05,297.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,9.892832895275204e-05,297.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0004692733637057,290.9249267578125,294.1499938964844,282.54998779296875,282.4894714355469,284.2313537597656,282.5691223144531,290.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009838733822,5.979140738077149e-09,0.0010009779362007,-0.0147167164832353,0.0,0.0,0.0,-0.0077769318595528,60.0,-5.524736404418945,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,9.394883818458766e-05,297.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,9.893266542349012e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,7.307132182177156e-05,297.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,9.893265814753248e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.00046929391101,290.9237060546875,294.1499938964844,282.54998779296875,282.4837646484375,284.2164306640625,282.5669860839844,290.59100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010276455432,5.984255757596202e-09,0.0010010217083618,-0.0147301154211163,0.0,0.0,0.0,-0.0077794673852622,60.0,-5.5235466957092285,-0.0,-6.83206025087202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,9.395468805450946e-05,297.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,9.893882815958932e-05,297.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,7.307587657123804e-05,297.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,9.89388208836317e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,0.0004693231312558,290.9224853515625,294.1499938964844,282.54998779296875,282.4779052734375,284.2016296386719,282.5650939941406,290.589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991534379745644e-09,0.0010010838741436,-0.0147491823881864,0.0,0.0,0.0,-0.0077830757945775,60.0,-5.522463321685791,-0.0,-6.832910059983989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,9.397057146998122e-05,297.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,9.895554831018671e-05,297.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,7.308822387130931e-05,297.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,9.89555410342291e-05,297.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,0.0004694024682976,290.9200439453125,294.1499938964844,282.54998779296875,282.4658508300781,284.17242431640625,282.5618896484375,290.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.0113021227437e-09,0.0010012529091909,-0.0148009667173028,0.0,0.0,0.0,-0.0077928756363689,60.0,-5.520549774169922,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,9.397057146998122e-05,297.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,9.895554831018671e-05,297.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,7.308822387130931e-05,297.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,9.89555410342291e-05,297.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,0.0004694024682976,290.9200439453125,294.1499938964844,282.54998779296875,282.4658508300781,284.17242431640625,282.5618896484375,290.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.0113021227437e-09,0.0010012529091909,-0.0148009667173028,0.0,0.0,0.0,-0.0077928756363689,60.0,-5.520549774169922,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,9.399140253663064e-05,297.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,9.897748532239348e-05,297.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,7.31044274289161e-05,297.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,9.897747804643586e-05,297.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0004695065144915,290.9176025390625,294.1499938964844,282.54998779296875,282.4533386230469,284.14373779296875,282.55938720703125,290.5815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037233379885265e-09,0.001001474680379,-0.0148688973858952,0.0,0.0,0.0,-0.0078057306818664,60.0,-5.518957614898682,-0.0,-6.838246235929546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,9.399140253663064e-05,297.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,9.897748532239348e-05,297.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,7.31044274289161e-05,297.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,9.897747804643586e-05,297.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,0.0004695065144915,290.9176025390625,294.1499938964844,282.54998779296875,282.4533386230469,284.14373779296875,282.55938720703125,290.5815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037233379885265e-09,0.001001474680379,-0.0148688973858952,0.0,0.0,0.0,-0.0078057306818664,60.0,-5.518957614898682,-0.0,-6.838246235929546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,9.401563875144348e-05,297.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,9.900300938170405e-05,297.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,7.312327943509445e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,9.900300210574642e-05,297.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.953369140625,0.0,0.0,0.0004696275864262,290.9151306152344,294.1499938964844,282.54998779296875,282.4404602050781,284.11553955078125,282.557373046875,290.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.0674127944082565e-09,0.0010017326567322,-0.0149479545652866,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.517585277557373,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
