time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928120,297.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,9.401563875144348e-05,297.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,9.900300938170405e-05,297.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,7.312327943509445e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,9.900300210574642e-05,297.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.953369140625,0.0,0.0,0.0004696275864262,290.9151306152344,294.1499938964844,282.54998779296875,282.4404602050781,284.11553955078125,282.557373046875,290.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.0674127944082565e-09,0.0010017326567322,-0.0149479545652866,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.517585277557373,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,9.40424870350398e-05,297.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,9.903127647703514e-05,297.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,7.314416143344715e-05,297.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,9.903127647703514e-05,297.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,0.0004697616968769,290.91265869140625,294.1499938964844,282.54998779296875,282.4272766113281,284.0878601074219,282.5558166503906,290.5738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355268269777,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.516401290893555,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,9.40424870350398e-05,297.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,9.903127647703514e-05,297.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,7.314416143344715e-05,297.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,9.903127647703514e-05,297.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,0.0004697616968769,290.91265869140625,294.1499938964844,282.54998779296875,282.4272766113281,284.0878601074219,282.5558166503906,290.5738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355268269777,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.516401290893555,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95001220703125,0.0,0.0,9.405636228621006e-05,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,9.904589387588204e-05,297.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,7.315495167858899e-05,297.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,9.904588659992442e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,0.0004698310222011,290.91143798828125,294.1499938964844,282.54998779296875,282.42059326171875,284.07421875,282.55517578125,290.57196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118126005816293e-09,0.001002166303806,-0.0150808030739426,0.0,0.0,0.0,-0.007845832966268,60.0,-5.5158467292785645,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,9.407041943632066e-05,297.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,9.906069317366928e-05,297.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,7.31658874428831e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,9.906068589771166e-05,297.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,0.0004699012206401,290.9101867675781,294.1499938964844,282.54998779296875,282.41387939453125,284.0606689453125,282.5545959472656,290.5700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023221839219,6.135626229308855e-09,0.0010023160139098,-0.0151266464963555,0.0,0.0,0.0,-0.0078545082360506,60.0,-5.515308380126953,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466857910156,0.0,0.0,9.409827907802536e-05,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,9.909002983476968e-05,297.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467163085937,0.0,0.0,7.318755524465814e-05,297.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467163085937,0.0,0.0,9.909002983476968e-05,297.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466857910156,0.0,0.0,0.0004700403951574,290.90771484375,294.1499938964844,282.54998779296875,282.4003295898437,284.0339660644531,282.5535888671875,290.5661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.514241218566895,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466857910156,0.0,0.0,9.409827907802536e-05,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,9.909002983476968e-05,297.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467163085937,0.0,0.0,7.318755524465814e-05,297.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467163085937,0.0,0.0,9.909002983476968e-05,297.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466857910156,0.0,0.0,0.0004700403951574,290.90771484375,294.1499938964844,282.54998779296875,282.4003295898437,284.0339660644531,282.5535888671875,290.5661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.514241218566895,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444580078125,0.0,0.0,9.412484359927475e-05,297.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444885253906,0.0,0.0,9.91180058917962e-05,297.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444885253906,0.0,0.0,7.320821896428242e-05,297.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444885253906,0.0,0.0,9.91180058917962e-05,297.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444580078125,0.0,0.0,0.0004701731086242,290.9052124023437,294.1499938964844,282.54998779296875,282.3866882324219,284.0076904296875,282.5528259277344,290.5623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029018158093,6.203401792248542e-09,0.0010028955293819,-0.0153041891753673,0.0,0.0,0.0,-0.007888107560575,60.0,-5.513131618499756,-0.0,-6.857666789983341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444580078125,0.0,0.0,9.412484359927475e-05,297.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444885253906,0.0,0.0,9.91180058917962e-05,297.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444885253906,0.0,0.0,7.320821896428242e-05,297.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444885253906,0.0,0.0,9.91180058917962e-05,297.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444580078125,0.0,0.0,0.0004701731086242,290.9052124023437,294.1499938964844,282.54998779296875,282.3866882324219,284.0076904296875,282.5528259277344,290.5623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029018158093,6.203401792248542e-09,0.0010028955293819,-0.0153041891753673,0.0,0.0,0.0,-0.007888107560575,60.0,-5.513131618499756,-0.0,-6.857666789983341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928660,297.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94219970703125,0.0,0.0,9.414906526217236e-05,297.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422302246094,0.0,0.0,9.914351539919152e-05,297.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422302246094,0.0,0.0,7.322705641854554e-05,297.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422302246094,0.0,0.0,9.914350812323391e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94219970703125,0.0,0.0,0.0004702940932475,290.9026794433594,294.1499938964844,282.54998779296875,282.3730773925781,283.9818725585937,282.5522155761719,290.5584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031596757471,6.233560334578669e-09,0.001003153505735,-0.0153831904754042,0.0,0.0,0.0,-0.0079030590131878,60.0,-5.51192045211792,-0.0,-6.86119463466639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94219970703125,0.0,0.0,9.414906526217236e-05,297.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422302246094,0.0,0.0,9.914351539919152e-05,297.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422302246094,0.0,0.0,7.322705641854554e-05,297.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422302246094,0.0,0.0,9.914350812323391e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94219970703125,0.0,0.0,0.0004702940932475,290.9026794433594,294.1499938964844,282.54998779296875,282.3730773925781,283.9818725585937,282.5522155761719,290.5584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031596757471,6.233560334578669e-09,0.001003153505735,-0.0153831904754042,0.0,0.0,0.0,-0.0079030590131878,60.0,-5.51192045211792,-0.0,-6.86119463466639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93994140625,0.0,0.0,9.41690886975266e-05,297.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399719238281,0.0,0.0,9.916460112435745e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399719238281,0.0,0.0,7.32426269678399e-05,297.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399719238281,0.0,0.0,9.916459384839982e-05,297.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93994140625,0.0,0.0,0.0004703941231127,290.9001770019531,294.1499938964844,282.54998779296875,282.3594970703125,283.95654296875,282.5517272949219,290.5545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033729486167,6.258488838284393e-09,0.0010033666621893,-0.0154484920203685,0.0,0.0,0.0,-0.0079154167324304,60.0,-5.510488510131836,-0.0,-6.86411070205395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93994140625,0.0,0.0,9.41690886975266e-05,297.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399719238281,0.0,0.0,9.916460112435745e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399719238281,0.0,0.0,7.32426269678399e-05,297.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399719238281,0.0,0.0,9.916459384839982e-05,297.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93994140625,0.0,0.0,0.0004703941231127,290.9001770019531,294.1499938964844,282.54998779296875,282.3594970703125,283.95654296875,282.5517272949219,290.5545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033729486167,6.258488838284393e-09,0.0010033666621893,-0.0154484920203685,0.0,0.0,0.0,-0.0079154167324304,60.0,-5.510488510131836,-0.0,-6.86411070205395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,9.417805267730728e-05,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388427734375,0.0,0.0,9.917403804138304e-05,297.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388427734375,0.0,0.0,7.324959733523428e-05,297.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388427734375,0.0,0.0,9.91740307654254e-05,297.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388122558594,0.0,0.0,0.000470438884804,290.8988952636719,294.1499938964844,282.54998779296875,282.3527526855469,283.94403076171875,282.5515441894531,290.5526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034682927653,6.269645691503456e-09,0.0010034620063379,-0.0154777178540825,0.0,0.0,0.0,-0.0079209478572011,60.0,-5.509711265563965,-0.0,-6.865416679602276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376525878906,0.0,0.0,9.418531408300625e-05,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377136230469,0.0,0.0,9.918168507283552e-05,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93768310546875,0.0,0.0,7.32552507543005e-05,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93768310546875,0.0,0.0,9.918167779687792e-05,297.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93768310546875,0.0,0.0,0.0004704751481767,290.89764404296875,294.1499938964844,282.54998779296875,282.3460693359375,283.9316101074219,282.5513610839844,290.5507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003545592539,6.2786837951023244e-09,0.0010035393061116,-0.0155013930052518,0.0,0.0,0.0,-0.0079254284501075,60.0,-5.508857250213623,-0.0,-6.866473967193087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,9.419574780622496e-05,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354248046875,0.0,0.0,9.919267176883297e-05,297.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354248046875,0.0,0.0,7.326336344704032e-05,297.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354248046875,0.0,0.0,9.919266449287534e-05,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,0.0004705272731371,290.8951110839844,294.1499938964844,282.54998779296875,282.3328552246094,283.9071350097656,282.5510559082031,290.5468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003656652756,6.291667187241501e-09,0.0010036503663286,-0.0155354030430316,0.0,0.0,0.0,-0.0079318648204207,60.0,-5.5069260597229,-0.0,-6.867993818104878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,9.419574780622496e-05,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354248046875,0.0,0.0,9.919267176883297e-05,297.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354248046875,0.0,0.0,7.326336344704032e-05,297.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354248046875,0.0,0.0,9.919266449287534e-05,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,0.0004705272731371,290.8951110839844,294.1499938964844,282.54998779296875,282.3328552246094,283.9071350097656,282.5510559082031,290.5468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003656652756,6.291667187241501e-09,0.0010036503663286,-0.0155354030430316,0.0,0.0,0.0,-0.0079318648204207,60.0,-5.5069260597229,-0.0,-6.867993818104878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330749511719,0.0,0.0,9.420013520866632e-05,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331359863281,0.0,0.0,9.919729200191796e-05,297.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93310546875,0.0,0.0,7.326677587116137e-05,297.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331359863281,0.0,0.0,9.919728472596034e-05,297.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93310546875,0.0,0.0,0.0004705491883214,290.8925476074219,294.1499938964844,282.54998779296875,282.3199157714844,283.883056640625,282.5508117675781,290.5429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345647245645,60.0,-5.504663467407227,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330749511719,0.0,0.0,9.420013520866632e-05,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331359863281,0.0,0.0,9.919729200191796e-05,297.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93310546875,0.0,0.0,7.326677587116137e-05,297.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331359863281,0.0,0.0,9.919728472596034e-05,297.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93310546875,0.0,0.0,0.0004705491883214,290.8925476074219,294.1499938964844,282.54998779296875,282.3199157714844,283.883056640625,282.5508117675781,290.5429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345647245645,60.0,-5.504663467407227,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307861328125,0.0,0.0,9.419777779839932e-05,297.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308166503906,0.0,0.0,9.919481090037152e-05,297.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308166503906,0.0,0.0,7.32649423298426e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308166503906,0.0,0.0,9.919480362441392e-05,297.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307861328125,0.0,0.0,0.0004705374012701,290.8899841308594,294.1499938964844,282.54998779296875,282.3073425292969,283.8594055175781,282.5506286621094,290.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294160748154809e-09,0.0010036717867478,-0.0155419362708926,0.0,0.0,0.0,-0.0079331016167998,60.0,-5.502007484436035,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307861328125,0.0,0.0,9.419777779839932e-05,297.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308166503906,0.0,0.0,9.919481090037152e-05,297.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308166503906,0.0,0.0,7.32649423298426e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308166503906,0.0,0.0,9.919480362441392e-05,297.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307861328125,0.0,0.0,0.0004705374012701,290.8899841308594,294.1499938964844,282.54998779296875,282.3073425292969,283.8594055175781,282.5506286621094,290.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294160748154809e-09,0.0010036717867478,-0.0155419362708926,0.0,0.0,0.0,-0.0079331016167998,60.0,-5.502007484436035,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.928466796875,0.0,0.0,9.418853733222932e-05,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92852783203125,0.0,0.0,9.918507566908374e-05,297.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284973144531,0.0,0.0,7.325775368371978e-05,297.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284973144531,0.0,0.0,9.918507566908374e-05,297.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.928466796875,0.0,0.0,0.0004704912716988,290.8874206542969,294.1499938964844,282.54998779296875,282.29522705078125,283.836181640625,282.5505065917969,290.53515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.282633968623941e-09,0.0010035731829702,-0.015511741861701,0.0,0.0,0.0,-0.0079273870214819,60.0,-5.498959064483643,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.928466796875,0.0,0.0,9.418853733222932e-05,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92852783203125,0.0,0.0,9.918507566908374e-05,297.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284973144531,0.0,0.0,7.325775368371978e-05,297.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284973144531,0.0,0.0,9.918507566908374e-05,297.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.928466796875,0.0,0.0,0.0004704912716988,290.8874206542969,294.1499938964844,282.54998779296875,282.29522705078125,283.836181640625,282.5505065917969,290.53515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.282633968623941e-09,0.0010035731829702,-0.015511741861701,0.0,0.0,0.0,-0.0079273870214819,60.0,-5.498959064483643,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,9.418127592653036e-05,297.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,9.917743591358884e-05,297.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273376464844,0.0,0.0,7.325210754061118e-05,297.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273376464844,0.0,0.0,9.917742863763124e-05,297.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,0.000470455008326,290.8861389160156,294.1499938964844,282.54998779296875,282.2893371582031,283.8247375488281,282.5504455566406,290.533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273579433724308e-09,0.0010034957667812,-0.0154880229383707,0.0,0.0,0.0,-0.0079228989779949,60.0,-5.497279644012451,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261474609375,0.0,0.0,9.417222463525832e-05,297.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262084960937,0.0,0.0,9.916790440911428e-05,297.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261779785156,0.0,0.0,7.324507168959826e-05,297.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261779785156,0.0,0.0,9.916789713315666e-05,297.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261474609375,0.0,0.0,0.0004704097809735,290.8848571777344,294.1499938964844,282.54998779296875,282.2835693359375,283.8134155273437,282.5503845214844,290.53125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262294682812808e-09,0.0010033992584794,-0.0154584618285298,0.0,0.0,0.0,-0.0079173045232892,60.0,-5.4954986572265625,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,9.41487742238678e-05,297.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9238586425781,0.0,0.0,9.914320253301412e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9238586425781,0.0,0.0,7.32268308638595e-05,297.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9238586425781,0.0,0.0,9.914320253301412e-05,297.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,0.0004702926380559,290.8822631835937,294.1499938964844,282.54998779296875,282.27252197265625,283.791015625,282.55029296875,290.52734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031556012108,6.233058513771539e-09,0.0010031493147835,-0.0153818763792514,0.0,0.0,0.0,-0.0079028103500604,60.0,-5.491636753082275,-0.0,-6.861135659619323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,9.41487742238678e-05,297.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9238586425781,0.0,0.0,9.914320253301412e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9238586425781,0.0,0.0,7.32268308638595e-05,297.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9238586425781,0.0,0.0,9.914320253301412e-05,297.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,0.0004702926380559,290.8822631835937,294.1499938964844,282.54998779296875,282.27252197265625,283.791015625,282.55029296875,290.52734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031556012108,6.233058513771539e-09,0.0010031493147835,-0.0153818763792514,0.0,0.0,0.0,-0.0079028103500604,60.0,-5.491636753082275,-0.0,-6.861135659619323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214782714844,0.0,0.0,9.411828068550676e-05,297.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215087890625,0.0,0.0,9.911109373206271e-05,297.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215087890625,0.0,0.0,7.320311124203727e-05,297.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215087890625,0.0,0.0,9.911109373206271e-05,297.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214782714844,0.0,0.0,0.0004701403086073,290.8796691894531,294.1499938964844,282.54998779296875,282.2621154785156,283.76904296875,282.5502319335937,290.5234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028305696323,6.195052471014151e-09,0.0010028243996202,-0.015282317996025,0.0,0.0,0.0,-0.0078839696943759,60.0,-5.487360000610352,-0.0,-6.856690504264408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214782714844,0.0,0.0,9.411828068550676e-05,297.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215087890625,0.0,0.0,9.911109373206271e-05,297.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215087890625,0.0,0.0,7.320311124203727e-05,297.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215087890625,0.0,0.0,9.911109373206271e-05,297.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214782714844,0.0,0.0,0.0004701403086073,290.8796691894531,294.1499938964844,282.54998779296875,282.2621154785156,283.76904296875,282.5502319335937,290.5234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028305696323,6.195052471014151e-09,0.0010028243996202,-0.015282317996025,0.0,0.0,0.0,-0.0078839696943759,60.0,-5.487360000610352,-0.0,-6.856690504264408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91912841796875,0.0,0.0,9.40808458835818e-05,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9191589355469,0.0,0.0,9.907167259370908e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9191589355469,0.0,0.0,7.31739928596653e-05,297.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9191589355469,0.0,0.0,9.907166531775148e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91912841796875,0.0,0.0,0.0004699533164966,290.8770446777344,294.1499938964844,282.54998779296875,282.2524719238281,283.7474670410156,282.5501708984375,290.51953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024314979091,6.148391129556785e-09,0.001002425327897,-0.0151600847020745,0.0,0.0,0.0,-0.0078608375042676,60.0,-5.482674598693848,-0.0,-6.851234246596506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91912841796875,0.0,0.0,9.40808458835818e-05,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9191589355469,0.0,0.0,9.907167259370908e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9191589355469,0.0,0.0,7.31739928596653e-05,297.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9191589355469,0.0,0.0,9.907166531775148e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91912841796875,0.0,0.0,0.0004699533164966,290.8770446777344,294.1499938964844,282.54998779296875,282.2524719238281,283.7474670410156,282.5501708984375,290.51953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024314979091,6.148391129556785e-09,0.001002425327897,-0.0151600847020745,0.0,0.0,0.0,-0.0078608375042676,60.0,-5.482674598693848,-0.0,-6.851234246596506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.916748046875,0.0,0.0,9.40365280257538e-05,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91680908203125,0.0,0.0,9.90249973256141e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91680908203125,0.0,0.0,7.313952664844692e-05,297.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91680908203125,0.0,0.0,9.90249973256141e-05,297.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167785644531,0.0,0.0,0.0004697319236584,290.8744506835937,294.1499938964844,282.54998779296875,282.2435913085937,283.72625732421875,282.5501403808594,290.515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019592009484,6.093159310438523e-09,0.0010019531473517,-0.0150154009461402,0.0,0.0,0.0,-0.0078334566205739,60.0,-5.477609634399414,-0.0,-6.844778965842124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.916748046875,0.0,0.0,9.40365280257538e-05,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91680908203125,0.0,0.0,9.90249973256141e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91680908203125,0.0,0.0,7.313952664844692e-05,297.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91680908203125,0.0,0.0,9.90249973256141e-05,297.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167785644531,0.0,0.0,0.0004697319236584,290.8744506835937,294.1499938964844,282.54998779296875,282.2435913085937,283.72625732421875,282.5501403808594,290.515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019592009484,6.093159310438523e-09,0.0010019531473517,-0.0150154009461402,0.0,0.0,0.0,-0.0078334566205739,60.0,-5.477609634399414,-0.0,-6.844778965842124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91558837890625,0.0,0.0,9.401219722349197e-05,297.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156188964844,0.0,0.0,9.899938595481216e-05,297.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156188964844,0.0,0.0,7.312060188269243e-05,297.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156188964844,0.0,0.0,9.899937867885455e-05,297.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91558837890625,0.0,0.0,0.0004696104151662,290.8731384277344,294.1499938964844,282.54998779296875,282.2394714355469,283.7157897949219,282.5501403808594,290.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016999440267,6.062844004617318e-09,0.00100169389043,-0.0149359861388802,0.0,0.0,0.0,-0.0078184278681874,60.0,-5.474916934967041,-0.0,-6.841237620847096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143981933594,0.0,0.0,9.398612746736036e-05,297.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144287109375,0.0,0.0,9.897192649077624e-05,297.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144287109375,0.0,0.0,7.31003237888217e-05,297.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144287109375,0.0,0.0,9.897192649077624e-05,297.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143981933594,0.0,0.0,0.0004694801755249,290.871826171875,294.1499938964844,282.54998779296875,282.235595703125,283.7054443359375,282.55010986328125,290.51171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014220606535,6.030353105757058e-09,0.0010014161234721,-0.0148508735001087,0.0,0.0,0.0,-0.0078023211099207,60.0,-5.472137928009033,-0.0,-6.837442612095401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,9.392899664817378e-05,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,9.891176159726456e-05,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,7.305588951567188e-05,297.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,9.891176159726456e-05,297.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,0.0004691947833634,290.8691711425781,294.1499938964844,282.54998779296875,282.2285461425781,283.68505859375,282.5500793457031,290.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008132085204,5.959155835455476e-09,0.0010008072713389,-0.0146643631160259,0.0,0.0,0.0,-0.0077670258469879,60.0,-5.466301918029785,-0.0,-6.82913068317248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,9.392899664817378e-05,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,9.891176159726456e-05,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,7.305588951567188e-05,297.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,9.891176159726456e-05,297.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,0.0004691947833634,290.8691711425781,294.1499938964844,282.54998779296875,282.2285461425781,283.68505859375,282.5500793457031,290.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008132085204,5.959155835455476e-09,0.0010008072713389,-0.0146643631160259,0.0,0.0,0.0,-0.0077670258469879,60.0,-5.466301918029785,-0.0,-6.82913068317248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096374511719,0.0,0.0,9.386568126501516e-05,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,9.88450992736034e-05,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,7.300664583453909e-05,297.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,9.88450919976458e-05,297.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096374511719,0.0,0.0,0.0004688785411417,290.8665466308594,294.1499938964844,282.54998779296875,282.2225341796875,283.6649780273437,282.5500793457031,290.5038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001385817304,5.880262943236403e-09,0.001000132644549,-0.0144576914608478,0.0,0.0,0.0,-0.0077279154211282,60.0,-5.460134029388428,-0.0,-6.819926312573443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096374511719,0.0,0.0,9.386568126501516e-05,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,9.88450992736034e-05,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,7.300664583453909e-05,297.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,9.88450919976458e-05,297.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096374511719,0.0,0.0,0.0004688785411417,290.8665466308594,294.1499938964844,282.54998779296875,282.2225341796875,283.6649780273437,282.5500793457031,290.5038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001385817304,5.880262943236403e-09,0.001000132644549,-0.0144576914608478,0.0,0.0,0.0,-0.0077279154211282,60.0,-5.460134029388428,-0.0,-6.819926312573443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072265625,0.0,0.0,9.376038360642268e-05,297.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90728759765625,0.0,0.0,9.873420640360564e-05,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072570800781,0.0,0.0,7.292474765563384e-05,297.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072570800781,0.0,0.0,9.873420640360564e-05,297.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072570800781,0.0,0.0,0.00046835251851,290.8638916015625,294.1499938964844,282.54998779296875,282.2172241210937,283.6452941894531,282.550048828125,290.4999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990166872739,5.749052789383313e-09,0.0009990108665078,-0.014113962650299,0.0,0.0,0.0,-0.0076628695242106,60.0,-5.452586174011231,-0.0,-6.804631169643471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072265625,0.0,0.0,9.376038360642268e-05,297.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90728759765625,0.0,0.0,9.873420640360564e-05,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072570800781,0.0,0.0,7.292474765563384e-05,297.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072570800781,0.0,0.0,9.873420640360564e-05,297.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072570800781,0.0,0.0,0.00046835251851,290.8638916015625,294.1499938964844,282.54998779296875,282.2172241210937,283.6452941894531,282.550048828125,290.4999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990166872739,5.749052789383313e-09,0.0009990108665078,-0.014113962650299,0.0,0.0,0.0,-0.0076628695242106,60.0,-5.452586174011231,-0.0,-6.804631169643471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
