time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11930580,297.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90484619140625,0.0,0.0,9.3582013505511e-05,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048767089844,0.0,0.0,9.85463775577955e-05,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048767089844,0.0,0.0,7.27860169718042e-05,297.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048767089844,0.0,0.0,9.85463775577955e-05,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90484619140625,0.0,0.0,0.0004674615338444,290.8612365722656,294.1499938964844,282.54998779296875,282.2122802734375,283.6259460449219,282.550048828125,290.4960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971162071451,5.526811897027528e-09,0.000997110735625,-0.0135317528620362,0.0,0.0,0.0,-0.0075526963919401,60.0,-5.441855430603027,-0.0,-6.778763861348125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90484619140625,0.0,0.0,9.3582013505511e-05,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048767089844,0.0,0.0,9.85463775577955e-05,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048767089844,0.0,0.0,7.27860169718042e-05,297.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048767089844,0.0,0.0,9.85463775577955e-05,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90484619140625,0.0,0.0,0.0004674615338444,290.8612365722656,294.1499938964844,282.54998779296875,282.2122802734375,283.6259460449219,282.550048828125,290.4960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971162071451,5.526811897027528e-09,0.000997110735625,-0.0135317528620362,0.0,0.0,0.0,-0.0075526963919401,60.0,-5.441855430603027,-0.0,-6.778763861348125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90362548828125,0.0,0.0,9.347055311081932e-05,297.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036865234375,0.0,0.0,9.842900180956347e-05,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036560058594,0.0,0.0,7.26993239368312e-05,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036560058594,0.0,0.0,9.842900180956347e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036560058594,0.0,0.0,0.0004669047775678,290.85992431640625,294.1499938964844,282.54998779296875,282.2099609375,283.6164245605469,282.550048828125,290.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959286544471,5.387934987055587e-09,0.0009959232993423,-0.0131679261103272,0.0,0.0,0.0,-0.0074838493019342,60.0,-5.434948444366455,-0.0,-6.762625304190807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024353027344,0.0,0.0,9.334446076536552e-05,297.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024658203125,0.0,0.0,9.829622285906224e-05,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024658203125,0.0,0.0,7.260125130414963e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024658203125,0.0,0.0,9.829621558310464e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024353027344,0.0,0.0,0.000466274912469,290.85858154296875,294.1499938964844,282.54998779296875,282.20770263671875,283.6070251464844,282.550048828125,290.4921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945852216333,5.2308317677329805e-09,0.0009945799829438,-0.0127563448622822,0.0,0.0,0.0,-0.0074059669859707,60.0,-5.427198886871338,-0.0,-6.744390645962994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000244140625,0.0,0.0,9.305708226747812e-05,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,9.799360122997314e-05,297.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,7.237773388624191e-05,297.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,9.799359395401552e-05,297.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000244140625,0.0,0.0,0.0004648393951356,290.8559265136719,294.1499938964844,282.54998779296875,282.2034912109375,283.58843994140625,282.5500183105469,290.4881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.8727795132208485e-09,0.0009915183763951,-0.0118182897567749,0.0,0.0,0.0,-0.0072284652851521,60.0,-5.409487247467041,-0.0,-6.702925503532242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000244140625,0.0,0.0,9.305708226747812e-05,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,9.799360122997314e-05,297.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,7.237773388624191e-05,297.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,9.799359395401552e-05,297.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000244140625,0.0,0.0,0.0004648393951356,290.8559265136719,294.1499938964844,282.54998779296875,282.2034912109375,283.58843994140625,282.5500183105469,290.4881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.8727795132208485e-09,0.0009915183763951,-0.0118182897567749,0.0,0.0,0.0,-0.0072284652851521,60.0,-5.409487247467041,-0.0,-6.702925503532242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976135253906,0.0,0.0,9.27327200770378e-05,297.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,9.76520313997753e-05,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,7.212545460788533e-05,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,9.765202412381768e-05,297.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976135253906,0.0,0.0,0.0004632191557902,290.853271484375,294.1499938964844,282.54998779296875,282.1996459960937,283.5702819824219,282.5500183105469,290.4842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880671277642,4.4686463418486255e-09,0.0009880625875666,-0.0107594728469848,0.0,0.0,0.0,-0.0070281191729009,60.0,-5.389195442199707,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976135253906,0.0,0.0,9.27327200770378e-05,297.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,9.76520313997753e-05,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,7.212545460788533e-05,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,9.765202412381768e-05,297.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976135253906,0.0,0.0,0.0004632191557902,290.853271484375,294.1499938964844,282.54998779296875,282.1996459960937,283.5702819824219,282.5500183105469,290.4842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880671277642,4.4686463418486255e-09,0.0009880625875666,-0.0107594728469848,0.0,0.0,0.0,-0.0070281191729009,60.0,-5.389195442199707,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,9.238472557626665e-05,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952331542969,0.0,0.0,9.728557051857932e-05,297.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952331542969,0.0,0.0,7.185478898463771e-05,297.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952331542969,0.0,0.0,9.728557051857932e-05,297.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,0.0004614808422047,290.8506164550781,294.1499938964844,282.54998779296875,282.1961669921875,283.552490234375,282.5500183105469,290.4803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074496755442e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131787702441,60.0,-5.3671464920043945,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931120,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,9.238472557626665e-05,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952331542969,0.0,0.0,9.728557051857932e-05,297.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952331542969,0.0,0.0,7.185478898463771e-05,297.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952331542969,0.0,0.0,9.728557051857932e-05,297.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,0.0004614808422047,290.8506164550781,294.1499938964844,282.54998779296875,282.1961669921875,283.552490234375,282.5500183105469,290.4803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074496755442e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131787702441,60.0,-5.3671464920043945,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927917480469,0.0,0.0,9.202660294249654e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.892822265625,0.0,0.0,9.69084576354362e-05,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.892822265625,0.0,0.0,7.157625077525154e-05,297.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.892822265625,0.0,0.0,9.69084503594786e-05,297.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927917480469,0.0,0.0,0.0004596919461619,290.84796142578125,294.1499938964844,282.54998779296875,282.19305419921875,283.5350646972656,282.5500183105469,290.4764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588888075611862e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.344099998474121,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927917480469,0.0,0.0,9.202660294249654e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.892822265625,0.0,0.0,9.69084576354362e-05,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.892822265625,0.0,0.0,7.157625077525154e-05,297.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.892822265625,0.0,0.0,9.69084503594786e-05,297.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927917480469,0.0,0.0,0.0004596919461619,290.84796142578125,294.1499938964844,282.54998779296875,282.19305419921875,283.5350646972656,282.5500183105469,290.4764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588888075611862e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.344099998474121,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915710449219,0.0,0.0,9.18482692213729e-05,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916320800781,0.0,0.0,9.672065789345652e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916015625,0.0,0.0,7.143754919525236e-05,297.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916320800781,0.0,0.0,9.672065789345652e-05,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916015625,0.0,0.0,0.0004588011361192,290.8466186523437,294.1499938964844,282.54998779296875,282.191650390625,283.5264892578125,282.5500183105469,290.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.366702250318098e-09,0.0009786396985873,-0.0078722387552261,0.0,0.0,0.0,-0.006481837015599,60.0,-5.332446575164795,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.890380859375,0.0,0.0,9.167249663732946e-05,297.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,9.65355648077093e-05,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,7.130083395168185e-05,297.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,9.65355648077093e-05,297.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.890380859375,0.0,0.0,0.000457923131762,290.8453063964844,294.1499938964844,282.54998779296875,282.1903076171875,283.5180053710937,282.5500183105469,290.4725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708538264737e-09,0.0009767669253051,-0.0072984215803444,0.0,0.0,0.0,-0.0063732718117535,60.0,-5.32084846496582,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,9.133597632171586e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,9.61811892921105e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,7.103909592842683e-05,297.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,9.61811892921105e-05,297.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,0.0004562421236187,290.8426208496094,294.1499938964844,282.54998779296875,282.1879272460937,283.5013122558594,282.5500183105469,290.4686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843019835,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.298201084136963,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,9.133597632171586e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,9.61811892921105e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,7.103909592842683e-05,297.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,9.61811892921105e-05,297.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,0.0004562421236187,290.8426208496094,294.1499938964844,282.54998779296875,282.1879272460937,283.5013122558594,282.5500183105469,290.4686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843019835,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.298201084136963,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,9.102985495701432e-05,297.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,9.58588279900141e-05,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,7.08009974914603e-05,297.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,9.585882071405648e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,0.0004547129501588,290.8399658203125,294.1499938964844,282.54998779296875,282.1859130859375,283.4849853515625,282.5500183105469,290.4647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.276941776275635,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,9.102985495701432e-05,297.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,9.58588279900141e-05,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,7.08009974914603e-05,297.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,9.585882071405648e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,0.0004547129501588,290.8399658203125,294.1499938964844,282.54998779296875,282.1859130859375,283.4849853515625,282.5500183105469,290.4647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.276941776275635,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831481933594,0.0,0.0,9.076402056962252e-05,297.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,9.55788855208084e-05,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,7.059423660393804e-05,297.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,9.55788855208084e-05,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831481933594,0.0,0.0,0.0004533850587904,290.8373107910156,294.1499938964844,282.54998779296875,282.18426513671875,283.4689636230469,282.5500183105469,290.4608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.257726192474365,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831481933594,0.0,0.0,9.076402056962252e-05,297.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,9.55788855208084e-05,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,7.059423660393804e-05,297.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,9.55788855208084e-05,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831481933594,0.0,0.0,0.0004533850587904,290.8373107910156,294.1499938964844,282.54998779296875,282.18426513671875,283.4689636230469,282.5500183105469,290.4608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.257726192474365,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807067871094,0.0,0.0,9.054438851308078e-05,297.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807678222656,0.0,0.0,9.534761193208396e-05,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,7.042341894702986e-05,297.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,9.534760465612636e-05,297.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,0.0004522879607975,290.83465576171875,294.1499938964844,282.54998779296875,282.1829833984375,283.4532775878906,282.5500183105469,290.4569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742194610798719e-09,0.0009647475671954,-0.0036154887638986,0.0,0.0,0.0,-0.0056764939799904,60.0,-5.241034507751465,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807067871094,0.0,0.0,9.054438851308078e-05,297.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807678222656,0.0,0.0,9.534761193208396e-05,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,7.042341894702986e-05,297.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,9.534760465612636e-05,297.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,0.0004522879607975,290.83465576171875,294.1499938964844,282.54998779296875,282.1829833984375,283.4532775878906,282.5500183105469,290.4569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742194610798719e-09,0.0009647475671954,-0.0036154887638986,0.0,0.0,0.0,-0.0056764939799904,60.0,-5.241034507751465,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,9.045097976922988e-05,297.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,9.524924826109782e-05,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,7.035076851025224e-05,297.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,9.524924826109782e-05,297.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,0.0004518213972914,290.83331298828125,294.1499938964844,282.54998779296875,282.1824951171875,283.445556640625,282.5500183105469,290.4549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.625819479045276e-09,0.0009637523326091,-0.0033105371985584,0.0,0.0,0.0,-0.0056188013404607,60.0,-5.2336297035217285,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,9.036907431436704e-05,297.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,9.516299178358167e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,7.028706022538245e-05,297.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,9.516299178358167e-05,297.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,0.0004514122265391,290.8320007324219,294.1499938964844,282.54998779296875,282.1820678710937,283.4378967285156,282.5500183105469,290.4530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810221329,1.5237658912425902e-09,0.0009628795087337,-0.003043113509193,0.0,0.0,0.0,-0.0055682081729173,60.0,-5.226894855499268,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,9.023237362271176e-05,297.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,9.501904423814268e-05,297.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,7.018073665676638e-05,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,9.501904423814268e-05,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,0.0004507293924689,290.8293151855469,294.1499938964844,282.54998779296875,282.1815185546875,283.4227905273437,282.5500183105469,290.4491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243754185,1.35345135099385e-09,0.0009614229784347,-0.0025968153495341,0.0,0.0,0.0,-0.005483774933964,60.0,-5.215081691741943,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,9.023237362271176e-05,297.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,9.501904423814268e-05,297.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,7.018073665676638e-05,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,9.501904423814268e-05,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,0.0004507293924689,290.8293151855469,294.1499938964844,282.54998779296875,282.1815185546875,283.4227905273437,282.5500183105469,290.4491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243754185,1.35345135099385e-09,0.0009614229784347,-0.0025968153495341,0.0,0.0,0.0,-0.005483774933964,60.0,-5.215081691741943,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,9.012479131342845e-05,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734741210937,0.0,0.0,9.490575030213222e-05,297.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,7.009706314420328e-05,297.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734741210937,0.0,0.0,9.490575030213222e-05,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,0.0004501919902395,290.8266296386719,294.1499938964844,282.54998779296875,282.18133544921875,283.407958984375,282.5500183105469,290.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194071308258003e-09,0.0009602766949683,-0.0022455602884292,0.0,0.0,0.0,-0.00541732320562,60.0,-5.205422401428223,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,9.012479131342845e-05,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734741210937,0.0,0.0,9.490575030213222e-05,297.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,7.009706314420328e-05,297.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734741210937,0.0,0.0,9.490575030213222e-05,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,0.0004501919902395,290.8266296386719,294.1499938964844,282.54998779296875,282.18133544921875,283.407958984375,282.5500183105469,290.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194071308258003e-09,0.0009602766949683,-0.0022455602884292,0.0,0.0,0.0,-0.00541732320562,60.0,-5.205422401428223,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710021972656,0.0,0.0,9.0034183813259e-05,297.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710327148437,0.0,0.0,9.481033339397982e-05,297.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710021972656,0.0,0.0,7.00265882187523e-05,297.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710327148437,0.0,0.0,9.481033339397982e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710021972656,0.0,0.0,0.0004497393965721,290.8239440917969,294.1499938964844,282.54998779296875,282.1815185546875,283.3934020996094,282.5500183105469,290.44140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593117283657,1.106510660875415e-09,0.0009593106224201,-0.0019497211324051,0.0,0.0,0.0,-0.0053613516502082,60.0,-5.197046279907227,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710021972656,0.0,0.0,9.0034183813259e-05,297.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710327148437,0.0,0.0,9.481033339397982e-05,297.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710021972656,0.0,0.0,7.00265882187523e-05,297.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710327148437,0.0,0.0,9.481033339397982e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710021972656,0.0,0.0,0.0004497393965721,290.8239440917969,294.1499938964844,282.54998779296875,282.1815185546875,283.3934020996094,282.5500183105469,290.44140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593117283657,1.106510660875415e-09,0.0009593106224201,-0.0019497211324051,0.0,0.0,0.0,-0.0053613516502082,60.0,-5.197046279907227,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,9.003309241961688e-05,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,9.480918379267678e-05,297.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,7.002573693171144e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,9.480918379267678e-05,297.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,0.0004497339250519,290.82183837890625,294.1499938964844,282.54998779296875,282.1820678710937,283.3805236816406,282.5500183105469,290.4375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007561149541288,9.016310476006595e-10,0.0007561140810139,-0.0016142876120284,0.0,0.0,0.0,-0.0042472099885344,60.0,-4.652088642120361,-0.0,-6.274348862689294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,9.003309241961688e-05,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,9.480918379267678e-05,297.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,7.002573693171144e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,9.480918379267678e-05,297.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,0.0004497339250519,290.82183837890625,294.1499938964844,282.54998779296875,282.1820678710937,283.3805236816406,282.5500183105469,290.4375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007561149541288,9.016310476006595e-10,0.0007561140810139,-0.0016142876120284,0.0,0.0,0.0,-0.0042472099885344,60.0,-4.652088642120361,-0.0,-6.274348862689294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695983886719,0.0,0.0,9.004071762319654e-05,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86962890625,0.0,0.0,9.481721644988284e-05,297.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86962890625,0.0,0.0,7.0031666837167e-05,297.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86962890625,0.0,0.0,9.481721644988284e-05,297.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8696594238281,0.0,0.0,0.000449772021966,290.8215637207031,294.1499938964844,282.54998779296875,282.1824951171875,283.3757019042969,282.5500183105469,290.4356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006347564049065,7.894953579778982e-10,0.0006347555899992,-0.0014408398419618,0.0,0.0,0.0,-0.0035864291712641,60.0,-4.121772766113281,-0.0,-6.275411834621991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697814941406,0.0,0.0,9.004241292132065e-05,297.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8698425292969,0.0,0.0,9.481900633545592e-05,297.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8698425292969,0.0,0.0,7.003299106145278e-05,297.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86981201171875,0.0,0.0,9.481899905949832e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699035644531,0.0,0.0,0.0004497804911807,290.8211975097656,294.1499938964844,282.54998779296875,282.1829833984375,283.3720092773437,282.5499572753906,290.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005294798756949,6.86144807637845e-10,0.000529479177203,-0.0012744064442813,0.0,0.0,0.0,-0.0030104652978479,60.0,-3.628455638885498,-0.0,-6.275647734810266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,4.063083179062232e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725891113281,0.0,0.0,4.278622509445995e-05,297.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725891113281,0.0,0.0,3.160175765515305e-05,297.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,4.278622145648114e-05,297.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,0.0002029594179475,290.8218688964844,294.1499938964844,282.54998779296875,282.18426513671875,283.3680725097656,282.55084228515625,290.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004325207846704,5.410752401679986e-10,0.0004325202316977,-0.0009899755241349,0.0,0.0,0.0,-0.0024363321717828,60.0,-2.786533832550049,-0.0,-1.2778376579092311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,4.063083179062232e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725891113281,0.0,0.0,4.278622509445995e-05,297.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725891113281,0.0,0.0,3.160175765515305e-05,297.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725280761719,0.0,0.0,4.278622145648114e-05,297.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,0.0002029594179475,290.8218688964844,294.1499938964844,282.54998779296875,282.18426513671875,283.3680725097656,282.55084228515625,290.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004325207846704,5.410752401679986e-10,0.0004325202316977,-0.0009899755241349,0.0,0.0,0.0,-0.0024363321717828,60.0,-2.786533832550049,-0.0,-1.2778376579092311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,2.981640136567876e-05,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,3.1398107239510864e-05,297.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,2.319053419341799e-05,297.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,3.1398107239510864e-05,297.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,0.0001489390997448,290.82373046875,294.1499938964844,282.54998779296875,282.1859130859375,283.3687438964844,282.55712890625,290.4263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003100183967035,3.8966777027305005e-10,0.0003100180183537,-0.0007144252303987,0.0,0.0,0.0,-0.0017474198248237,60.0,-2.0551767349243164,-0.0,-6.881366587663251e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,2.981640136567876e-05,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,3.1398107239510864e-05,297.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,2.319053419341799e-05,297.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,3.1398107239510864e-05,297.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,0.0001489390997448,290.82373046875,294.1499938964844,282.54998779296875,282.1859130859375,283.3687438964844,282.55712890625,290.4263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003100183967035,3.8966777027305005e-10,0.0003100180183537,-0.0007144252303987,0.0,0.0,0.0,-0.0017474198248237,60.0,-2.0551767349243164,-0.0,-6.881366587663251e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,1.976903877221048e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,2.08177516469732e-05,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,1.537591924716253e-05,297.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,2.08177516469732e-05,297.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,9.87504463410005e-05,290.8258056640625,294.1499938964844,282.54998779296875,282.1879272460937,283.3709716796875,282.5663757324219,290.4226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002106411993736,2.6345881032341367e-10,0.0002106409374391,-0.0004819968889933,0.0,0.0,0.0,-0.0011864819098263,60.0,-1.4456617832183838,-0.0,-3.025069528206359e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,1.976903877221048e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,2.08177516469732e-05,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,1.537591924716253e-05,297.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,2.08177516469732e-05,297.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,9.87504463410005e-05,290.8258056640625,294.1499938964844,282.54998779296875,282.1879272460937,283.3709716796875,282.5663757324219,290.4226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002106411993736,2.6345881032341367e-10,0.0002106409374391,-0.0004819968889933,0.0,0.0,0.0,-0.0011864819098263,60.0,-1.4456617832183838,-0.0,-3.025069528206359e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,1.2332860023889223e-05,297.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,1.2987095942662563e-05,297.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,9.592225069354754e-06,297.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,1.2987095942662563e-05,297.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,6.16051911492832e-05,290.8271789550781,294.1499938964844,282.54998779296875,282.1903076171875,283.3727111816406,282.5732421875,290.4190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314082182943,1.643583463772913e-10,0.0001314080582233,-0.000300692860037,0.0,0.0,0.0,-0.0007401847979053,60.0,-0.949859082698822,-0.0,-1.17731269178023e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
