time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933040,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,1.2332860023889223e-05,297.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,1.2987095942662563e-05,297.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,9.592225069354754e-06,297.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,1.2987095942662563e-05,297.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,6.16051911492832e-05,290.8271789550781,294.1499938964844,282.54998779296875,282.1903076171875,283.3727111816406,282.5732421875,290.4190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314082182943,1.643583463772913e-10,0.0001314080582233,-0.000300692860037,0.0,0.0,0.0,-0.0007401847979053,60.0,-0.949859082698822,-0.0,-1.17731269178023e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,9.4483038992621e-06,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,9.949520062946249e-06,297.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,7.348680810537189e-06,297.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,9.949519153451549e-06,297.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,4.719623393611983e-05,290.8275451660156,294.1499938964844,282.54998779296875,282.191650390625,283.3731994628906,282.5752258300781,290.4173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006731254165,1.2591645781601102e-10,0.0001006730017252,-0.0002303636138094,0.0,0.0,0.0,-0.0005670627579092,60.0,-0.751971960067749,-0.0,-6.909902650065192e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,7.039314823487075e-06,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,7.41273834137246e-06,297.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,5.475023044709815e-06,297.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,7.412737886625109e-06,297.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,3.516283686622046e-05,290.8277587890625,294.1499938964844,282.54998779296875,282.19305419921875,283.3735046386719,282.5764465332031,290.4156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.500508218072355e-05,9.381226351301564e-11,7.500498759327456e-05,-0.0001716290717013,0.0,0.0,0.0,-0.0004224820295348,60.0,-0.5817488431930542,-0.0,-3.835526896089903e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,3.580797283575521e-06,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,3.770752300624736e-06,297.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,2.7850646802107804e-06,297.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,3.77075207325106e-06,297.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,1.7886823115986772e-05,290.827880859375,294.1499938964844,282.54998779296875,282.1961669921875,283.37371826171875,282.5775146484375,290.41229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.815411764662713e-05,4.772105974271135e-11,3.815407035290264e-05,-8.730540866963565e-05,0.0,0.0,0.0,-0.0002149111242033,60.0,-0.3247308135032654,-0.0,-9.924844279751707e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,3.580797283575521e-06,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,3.770752300624736e-06,297.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,2.7850646802107804e-06,297.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,3.77075207325106e-06,297.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,1.7886823115986772e-05,290.827880859375,294.1499938964844,282.54998779296875,282.1961669921875,283.37371826171875,282.5775146484375,290.41229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.815411764662713e-05,4.772105974271135e-11,3.815407035290264e-05,-8.730540866963565e-05,0.0,0.0,0.0,-0.0002149111242033,60.0,-0.3247308135032654,-0.0,-9.924844279751707e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,1.5226603409246309e-06,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,1.603434839125839e-06,297.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,1.1842914773296798e-06,297.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,1.6034347254390011e-06,297.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,7.606004146509804e-06,290.827880859375,294.1499938964844,282.54998779296875,282.1996459960937,283.3737487792969,282.5777282714844,290.4090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.622439594939351e-05,2.0292547156519625e-11,1.6224375940510072e-05,-3.712506440933794e-05,0.0,0.0,0.0,-9.138730820268393e-05,60.0,-0.159566655755043,-0.0,-1.7946109875932592e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,1.5226603409246309e-06,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,1.603434839125839e-06,297.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,1.1842914773296798e-06,297.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,1.6034347254390011e-06,297.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,7.606004146509804e-06,290.827880859375,294.1499938964844,282.54998779296875,282.1996459960937,283.3737487792969,282.5777282714844,290.4090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.622439594939351e-05,2.0292547156519625e-11,1.6224375940510072e-05,-3.712506440933794e-05,0.0,0.0,0.0,-9.138730820268393e-05,60.0,-0.159566655755043,-0.0,-1.7946109875932592e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,4.898708425571385e-07,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,5.158576641406398e-07,297.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,3.810106932178314e-07,297.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,5.15857607297221e-07,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,2.4470064090564847e-06,290.82781982421875,294.1499938964844,282.54998779296875,282.2034912109375,283.37371826171875,282.5777282714844,290.4060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-5.219794729782734e-06,6.528607082029181e-12,5.219788363319822e-06,-1.1944011930609122e-05,0.0,0.0,0.0,-2.940157719422132e-05,60.0,-0.0650082826614379,-0.0,-1.857494193180376e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,4.898708425571385e-07,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,5.158576641406398e-07,297.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,3.810106932178314e-07,297.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,5.15857607297221e-07,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,2.4470064090564847e-06,290.82781982421875,294.1499938964844,282.54998779296875,282.2034912109375,283.37371826171875,282.5777282714844,290.4060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-5.219794729782734e-06,6.528607082029181e-12,5.219788363319822e-06,-1.1944011930609122e-05,0.0,0.0,0.0,-2.940157719422132e-05,60.0,-0.0650082826614379,-0.0,-1.857494193180376e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,8.649293192775077e-08,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,9.10812332222122e-08,297.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,6.727228196723446e-08,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,9.108122611678485e-08,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,4.320501147958567e-07,290.82781982421875,294.1499938964844,282.54998779296875,282.20770263671875,283.37371826171875,282.5777282714844,290.4031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-9.216267926603904e-07,1.1527214729620259e-12,9.216256557920132e-07,-2.1088771973154508e-06,0.0,0.0,0.0,-5.191250238567591e-06,60.0,-0.0210870932787656,-0.0,-5.790625547423199e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,8.649293192775077e-08,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,9.10812332222122e-08,297.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,6.727228196723446e-08,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,9.108122611678485e-08,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,4.320501147958567e-07,290.82781982421875,294.1499938964844,282.54998779296875,282.20770263671875,283.37371826171875,282.5777282714844,290.4031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-9.216267926603904e-07,1.1527214729620259e-12,9.216256557920132e-07,-2.1088771973154508e-06,0.0,0.0,0.0,-5.191250238567591e-06,60.0,-0.0210870932787656,-0.0,-5.790625547423199e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,2.0150435986465712e-08,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,2.1219381807213722e-08,297.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,1.5672561914925612e-08,297.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,2.1219381807213722e-08,297.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,1.0065560474004088e-07,290.82781982421875,294.1499938964844,282.54998779296875,282.2099609375,283.37371826171875,282.5777282714844,290.4017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-2.147141628938698e-07,2.6855828758748373e-13,2.147138928876302e-07,-4.913084126201284e-07,0.0,0.0,0.0,-1.209409674629569e-06,60.0,-0.0108658615499734,-0.0,-3.1429187154023968e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,-2.7887575929086417e-11,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,-2.936696372191072e-11,297.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,-2.1690337026480933e-11,297.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,-2.936696372191072e-11,297.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,-1.3930422093633155e-10,290.82781982421875,294.1499938964844,282.54998779296875,282.2122802734375,283.37371826171875,282.5777282714844,290.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,2.984684444040653e-10,-3.6455046029249926e-16,-2.984680835815823e-10,6.821206932627887e-10,0.0,0.0,0.0,1.673470251262188e-09,60.0,-0.0051388680003583,-0.0,-6.019851336500841e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,-3.7354001836131794e-11,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,-3.933556605439925e-11,297.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,-2.905311234646657e-11,297.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,-3.93355625849523e-11,297.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,-1.8659096490125646e-10,290.82781982421875,294.1499938964844,282.54998779296875,282.2172241210937,283.37371826171875,282.5777282714844,290.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,3.786740920830312e-10,-4.705027147003263e-16,-3.786736202382457e-10,8.804631468350973e-10,0.0,0.0,0.0,2.139131538569927e-09,60.0,-0.000720762531273,-0.0,-1.0800366395547036e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,-3.7354001836131794e-11,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,-3.933556605439925e-11,297.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,-2.905311234646657e-11,297.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,-3.93355625849523e-11,297.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,-1.8659096490125646e-10,290.82781982421875,294.1499938964844,282.54998779296875,282.2172241210937,283.37371826171875,282.5777282714844,290.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,3.786740920830312e-10,-4.705027147003263e-16,-3.786736202382457e-10,8.804631468350973e-10,0.0,0.0,0.0,2.139131538569927e-09,60.0,-0.000720762531273,-0.0,-1.0800366395547036e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,4.888001114977669e-09,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,5.147301251895442e-09,297.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,3.801778891698859e-09,297.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,5.147300807806232e-09,297.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,2.4416578980890336e-08,290.82781982421875,294.1499938964844,282.54998779296875,282.2225341796875,283.37371826171875,282.5777282714844,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.2087425927993536e-08,6.512292197472999e-14,5.208735842643365e-08,-1.1918433528990137e-07,0.0,0.0,0.0,-2.933811629191041e-07,60.0,-9.562099876347928e-05,-0.0,-1.8493830173241715e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,4.888001114977669e-09,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,5.147301251895442e-09,297.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,3.801778891698859e-09,297.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,5.147300807806232e-09,297.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,2.4416578980890336e-08,290.82781982421875,294.1499938964844,282.54998779296875,282.2225341796875,283.37371826171875,282.5777282714844,290.395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.2087425927993536e-08,6.512292197472999e-14,5.208735842643365e-08,-1.1918433528990137e-07,0.0,0.0,0.0,-2.933811629191041e-07,60.0,-9.562099876347928e-05,-0.0,-1.8493830173241715e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,5.389542678813086e-08,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,5.67544837792866e-08,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,4.191866764813312e-08,297.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,5.67544837792866e-08,297.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,2.692188161290688e-07,290.8277893066406,294.1499938964844,282.5531616210937,282.2316589355469,283.37371826171875,282.5777282714844,290.3929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-5.742240887229855e-07,7.18193896281222e-13,5.742234066019591e-07,-1.3139833754394203e-06,0.0,0.0,0.0,-3.2344250939786434e-06,60.0,-0.0007923230296,-0.0,-2.248371539675161e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,5.389542678813086e-08,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,5.67544837792866e-08,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,4.191866764813312e-08,297.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,5.67544837792866e-08,297.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,2.692188161290688e-07,290.8277893066406,294.1499938964844,282.5531616210937,282.2316589355469,283.37371826171875,282.5777282714844,290.3929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-5.742240887229855e-07,7.18193896281222e-13,5.742234066019591e-07,-1.3139833754394203e-06,0.0,0.0,0.0,-3.2344250939786434e-06,60.0,-0.0007923230296,-0.0,-2.248371539675161e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,3.346598589359928e-07,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,3.524129965626344e-07,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,2.6029101718449965e-07,297.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792724609375,0.0,0.0,3.5241296814092493e-07,297.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,1.671695372351678e-06,290.8277587890625,294.1499938964844,282.5623474121094,282.2478332519531,283.3736877441406,282.5776672363281,290.3907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.565681026884704e-06,4.459811426410498e-12,3.565676479411195e-06,-8.159223398251925e-06,0.0,0.0,0.0,-2.008449519053101e-05,60.0,-0.0081841545179486,-0.0,-8.669049636131354e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,3.346598589359928e-07,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,3.524129965626344e-07,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,2.6029101718449965e-07,297.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792724609375,0.0,0.0,3.5241296814092493e-07,297.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,1.671695372351678e-06,290.8277587890625,294.1499938964844,282.5623474121094,282.2478332519531,283.3736877441406,282.5776672363281,290.3907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.565681026884704e-06,4.459811426410498e-12,3.565676479411195e-06,-8.159223398251925e-06,0.0,0.0,0.0,-2.008449519053101e-05,60.0,-0.0081841545179486,-0.0,-8.669049636131354e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,6.265867682486714e-07,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,6.598260711143666e-07,297.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,4.873452894571528e-07,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,6.598260711143666e-07,297.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,3.1299305192078464e-06,290.8277282714844,294.1499938964844,282.5691223144531,282.2583923339844,283.3736877441406,282.5776672363281,290.38970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.676085376966512e-06,8.350166044723828e-12,6.676077191514196e-06,-1.5276633348548785e-05,0.0,0.0,0.0,-3.760450636036694e-05,60.0,-0.0198826007544994,-0.0,-3.038971635102583e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,1.0542005384195363e-06,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,1.110124003389501e-06,297.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,8.199337457881484e-07,297.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,1.110124003389501e-06,297.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,5.265949766908307e-06,290.8277282714844,294.1499938964844,282.5772399902344,282.2705383300781,283.3736572265625,282.57769775390625,290.3887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1232200449740048e-05,1.4048750010542399e-11,1.1232186807319522e-05,-2.570220203779172e-05,0.0,0.0,0.0,-6.326782749965787e-05,60.0,-0.0373453348875045,-0.0,-8.602223100506734e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,2.4270125322800595e-06,297.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,2.5557612843840616e-06,297.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,1.887676489786827e-06,297.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,2.555761057010386e-06,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,1.2123429769417273e-05,290.8277282714844,294.1499938964844,282.5974426269531,282.2994079589844,283.3736877441406,282.5778503417969,290.3867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.585925358289387e-05,3.2343589612127126e-11,2.5859220841084607e-05,-5.917261660215445e-05,0.0,0.0,0.0,-0.0001456578611396,60.0,-0.095101922750473,-0.0,-4.5594059777664946e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,2.4270125322800595e-06,297.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,2.5557612843840616e-06,297.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,1.887676489786827e-06,297.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,2.555761057010386e-06,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,1.2123429769417273e-05,290.8277282714844,294.1499938964844,282.5974426269531,282.2994079589844,283.3736877441406,282.5778503417969,290.3867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-2.585925358289387e-05,3.2343589612127126e-11,2.5859220841084607e-05,-5.917261660215445e-05,0.0,0.0,0.0,-0.0001456578611396,60.0,-0.095101922750473,-0.0,-4.5594059777664946e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,4.724467544292565e-06,297.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,4.975092451786622e-06,297.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,3.6745861962117488e-06,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,4.975092451786622e-06,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,2.359969585086219e-05,290.8277893066406,294.1499938964844,282.62255859375,282.3339538574219,283.37384033203125,282.5785217285156,290.38494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.033825073041953e-05,6.296077548206824e-11,5.033818888477981e-05,-0.0001151867691078,0.0,0.0,0.0,-0.0002835411578416,60.0,-0.1967040598392486,-0.0,-1.7277067276832978e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,4.724467544292565e-06,297.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,4.975092451786622e-06,297.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,3.6745861962117488e-06,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,4.975092451786622e-06,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,2.359969585086219e-05,290.8277893066406,294.1499938964844,282.62255859375,282.3339538574219,283.37384033203125,282.5785217285156,290.38494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.033825073041953e-05,6.296077548206824e-11,5.033818888477981e-05,-0.0001151867691078,0.0,0.0,0.0,-0.0002835411578416,60.0,-0.1967040598392486,-0.0,-1.7277067276832978e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,8.255135981016792e-06,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,8.693056770425756e-06,297.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,6.42066152067855e-06,297.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,8.693056770425756e-06,297.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,4.123611506656744e-05,290.828125,294.1499938964844,282.6522216796875,282.3737487792969,283.37432861328125,282.58056640625,290.3832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-8.795701432973146e-05,1.1001254074383128e-10,8.795690519036725e-05,-0.0002012679760809,0.0,0.0,0.0,-0.0004954370087943,60.0,-0.3588136732578277,-0.0,-5.27488164259182e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,8.255135981016792e-06,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,8.693056770425756e-06,297.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,6.42066152067855e-06,297.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,8.693056770425756e-06,297.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,4.123611506656744e-05,290.828125,294.1499938964844,282.6522216796875,282.3737487792969,283.37432861328125,282.58056640625,290.3832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-8.795701432973146e-05,1.1001254074383128e-10,8.795690519036725e-05,-0.0002012679760809,0.0,0.0,0.0,-0.0004954370087943,60.0,-0.3588136732578277,-0.0,-5.27488164259182e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,1.3304738786246162e-05,297.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,1.4010531231178902e-05,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,1.0348130672355182e-05,297.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8801574707031,0.0,0.0,1.4010531231178902e-05,297.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,6.645992834819481e-05,290.82891845703125,294.1499938964844,282.68603515625,282.4183654785156,283.37548828125,282.58514404296875,290.38165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000141759897815,1.7730661383552615e-10,0.000141759723192,-0.0003243824467062,0.0,0.0,0.0,-0.0007984934491105,60.0,-0.5968806743621826,-0.0,-1.3701778600605508e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,1.3304738786246162e-05,297.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,1.4010531231178902e-05,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,1.0348130672355182e-05,297.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8801574707031,0.0,0.0,1.4010531231178902e-05,297.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,6.645992834819481e-05,290.82891845703125,294.1499938964844,282.68603515625,282.4183654785156,283.37548828125,282.58514404296875,290.38165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000141759897815,1.7730661383552615e-10,0.000141759723192,-0.0003243824467062,0.0,0.0,0.0,-0.0007984934491105,60.0,-0.5968806743621826,-0.0,-1.3701778600605508e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807983398437,0.0,0.0,1.646870259719435e-05,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,1.7342337741865776e-05,297.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,1.2808991414203774e-05,297.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,1.7342337741865776e-05,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,8.226458157878369e-05,290.8296203613281,294.1499938964844,282.70440673828125,282.4423217773437,283.3764038085937,282.5887451171875,290.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754715922288,2.1947159367652347e-10,0.0001754713739501,-0.0004015232552774,0.0,0.0,0.0,-0.0009883820312097,60.0,-0.7461038827896118,-0.0,-2.0993411453673616e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,2.0109386241529137e-05,297.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,2.1176154405111447e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,1.5640634956071153e-05,297.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88153076171875,0.0,0.0,2.1176152586122043e-05,297.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822937011719,0.0,0.0,0.0001004505465971,290.8305053710937,294.1499938964844,282.7236633300781,282.46734619140625,283.3775939941406,282.5931396484375,290.3801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142627054126,2.679896304869089e-10,0.0002142624434782,-0.0004902869695797,0.0,0.0,0.0,-0.0012068815995007,60.0,-0.9198593497276306,-0.0,-3.1301263803129582e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88385009765625,0.0,0.0,2.885219146264717e-05,297.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838806152344,0.0,0.0,3.038275099243037e-05,297.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839416503906,0.0,0.0,2.244059396616649e-05,297.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837585449219,0.0,0.0,3.038274917344097e-05,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,0.0001441226777387,290.8326721191406,294.1499938964844,282.7647399902344,282.520263671875,283.3802490234375,282.6029968261719,290.3787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074163687415,3.8450184702831776e-10,0.0003074159903917,-0.0007034459267742,0.0,0.0,0.0,-0.0017315910663455,60.0,-1.3389347791671753,-0.0,-6.443500399910817e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88385009765625,0.0,0.0,2.885219146264717e-05,297.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838806152344,0.0,0.0,3.038275099243037e-05,297.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839416503906,0.0,0.0,2.244059396616649e-05,297.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837585449219,0.0,0.0,3.038274917344097e-05,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,0.0001441226777387,290.8326721191406,294.1499938964844,282.7647399902344,282.520263671875,283.3802490234375,282.6029968261719,290.3787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074163687415,3.8450184702831776e-10,0.0003074159903917,-0.0007034459267742,0.0,0.0,0.0,-0.0017315910663455,60.0,-1.3389347791671753,-0.0,-6.443500399910817e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,3.9466318412451074e-05,297.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,4.155993883614428e-05,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,3.069602826144546e-05,297.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868408203125,0.0,0.0,4.155993519816548e-05,297.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,0.0001971424353541,290.83465576171875,294.1499938964844,282.808837890625,282.57666015625,283.3821105957031,282.6106872558594,290.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194593639113,5.249014556341081e-10,0.0004194588400423,-0.0009605159284546,0.0,0.0,0.0,-0.002362860366702,60.0,-1.858970642089844,-0.0,-1.2056394993464892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,3.9466318412451074e-05,297.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,4.155993883614428e-05,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,3.069602826144546e-05,297.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868408203125,0.0,0.0,4.155993519816548e-05,297.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,0.0001971424353541,290.83465576171875,294.1499938964844,282.808837890625,282.57666015625,283.3821105957031,282.6106872558594,290.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194593639113,5.249014556341081e-10,0.0004194588400423,-0.0009605159284546,0.0,0.0,0.0,-0.002362860366702,60.0,-1.858970642089844,-0.0,-1.2056394993464892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88983154296875,0.0,0.0,9.002236038213596e-05,297.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,9.479789150645956e-05,297.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88995361328125,0.0,0.0,7.001739140832797e-05,297.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,9.479788423050196e-05,297.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909606933594,0.0,0.0,0.0004496803449001,290.8353271484375,294.1499938964844,282.8555908203125,282.6361083984375,283.3804016113281,282.6138000488281,290.3760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005572663503699,6.891933690411634e-10,0.0005572656518779,-0.0012546346988528,0.0,0.0,0.0,-0.0031515136361122,60.0,-2.4878292083740234,-0.0,-6.27285174914505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88983154296875,0.0,0.0,9.002236038213596e-05,297.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,9.479789150645956e-05,297.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88995361328125,0.0,0.0,7.001739140832797e-05,297.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,9.479788423050196e-05,297.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909606933594,0.0,0.0,0.0004496803449001,290.8353271484375,294.1499938964844,282.8555908203125,282.6361083984375,283.3804016113281,282.6138000488281,290.3760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005572663503699,6.891933690411634e-10,0.0005572656518779,-0.0012546346988528,0.0,0.0,0.0,-0.0031515136361122,60.0,-2.4878292083740234,-0.0,-6.27285174914505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89019775390625,0.0,0.0,9.002452134154737e-05,297.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89019775390625,0.0,0.0,9.48001688811928e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,7.001907943049446e-05,297.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,9.48001616052352e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913879394531,0.0,0.0,0.0004496911424212,290.8346252441406,294.1499938964844,282.9046325683594,282.6981811523437,283.3754577636719,282.6174011230469,290.37481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007545066182501,8.894154857053135e-10,0.0007545057451352,-0.0015837809769436,0.0,0.0,0.0,-0.0042335949838161,60.0,-3.2782628536224365,-0.0,-6.273152308722274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
