time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935440,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89019775390625,0.0,0.0,9.002452134154737e-05,297.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89019775390625,0.0,0.0,9.48001688811928e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,7.001907943049446e-05,297.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,9.48001616052352e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913879394531,0.0,0.0,0.0004496911424212,290.8346252441406,294.1499938964844,282.9046325683594,282.6981811523437,283.3754577636719,282.6174011230469,290.37481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007545066182501,8.894154857053135e-10,0.0007545057451352,-0.0015837809769436,0.0,0.0,0.0,-0.0042335949838161,60.0,-3.2782628536224365,-0.0,-6.273152308722274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898010253906,0.0,0.0,9.002113802125677e-05,297.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88983154296875,0.0,0.0,9.479660366196184e-05,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88995361328125,0.0,0.0,7.001644553383812e-05,297.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896484375,0.0,0.0,9.479659638600424e-05,297.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910217285156,0.0,0.0,0.0004496742330957,290.83416748046875,294.1499938964844,282.9299011230469,282.73004150390625,283.37213134765625,282.6197814941406,290.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008628253126516,9.937204392684862e-10,0.0008628243231214,-0.0017496813088655,0.0,0.0,0.0,-0.0048252888955175,60.0,-3.790887117385864,-0.0,-6.272679797802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88916015625,0.0,0.0,9.006309119286016e-05,297.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88916015625,0.0,0.0,9.484078327659518e-05,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892822265625,0.0,0.0,7.004907820373774e-05,297.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,9.484078327659518e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,0.0004498838097788,290.8338928222656,294.1499938964844,282.9555969238281,282.76239013671875,283.3688659667969,282.62255859375,290.37353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000859351013787,1.0420589946491532e-09,0.0008593499660491,-0.0018802377162501,0.0,0.0,0.0,-0.0048297103494405,60.0,-4.162109375,-0.0,-6.278528275061035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861083984375,0.0,0.0,9.010786743601784e-05,297.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861389160156,0.0,0.0,9.488793148193508e-05,297.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8862609863281,0.0,0.0,7.008390093687922e-05,297.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8859558105469,0.0,0.0,9.488793148193508e-05,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,0.0004501074727158,290.8305053710937,294.1499938964844,283.0080871582031,282.8283386230469,283.3623352050781,282.6296081542969,290.37225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009469944634474,1.1851395420592326e-09,0.0009469932410866,-0.0021687536500394,0.0,0.0,0.0,-0.0053350375965237,60.0,-4.72933292388916,-0.0,-6.284771103537423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861083984375,0.0,0.0,9.010786743601784e-05,297.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861389160156,0.0,0.0,9.488793148193508e-05,297.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8862609863281,0.0,0.0,7.008390093687922e-05,297.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8859558105469,0.0,0.0,9.488793148193508e-05,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,0.0004501074727158,290.8305053710937,294.1499938964844,283.0080871582031,282.8283386230469,283.3623352050781,282.6296081542969,290.37225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009469944634474,1.1851395420592326e-09,0.0009469932410866,-0.0021687536500394,0.0,0.0,0.0,-0.0053350375965237,60.0,-4.72933292388916,-0.0,-6.284771103537423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,9.017352567752825e-05,297.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832092285156,0.0,0.0,9.495707490714268e-05,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833312988281,0.0,0.0,7.013497088337317e-05,297.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,9.495707490714268e-05,297.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,0.0004504354437813,290.8273010253906,294.1499938964844,283.061767578125,282.8955383300781,283.35693359375,282.6395874023437,290.3709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859824785962,1.3052796621337848e-09,0.0009859811980277,-0.0024456141982227,0.0,0.0,0.0,-0.0055854087695479,60.0,-4.782107353210449,-0.0,-6.293932841572314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,9.017352567752825e-05,297.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832092285156,0.0,0.0,9.495707490714268e-05,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833312988281,0.0,0.0,7.013497088337317e-05,297.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,9.495707490714268e-05,297.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,0.0004504354437813,290.8273010253906,294.1499938964844,283.061767578125,282.8955383300781,283.35693359375,282.6395874023437,290.3709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859824785962,1.3052796621337848e-09,0.0009859811980277,-0.0024456141982227,0.0,0.0,0.0,-0.0055854087695479,60.0,-4.782107353210449,-0.0,-6.293932841572314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,9.027185296872632e-05,297.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,9.50606117839925e-05,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,7.021144119789824e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88006591796875,0.0,0.0,9.50606117839925e-05,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,0.0004509266000241,290.82403564453125,294.1499938964844,283.1162109375,282.9635925292969,283.35223388671875,282.6526184082031,290.3695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618435287848,1.40253797464851e-09,0.0009618421318009,-0.0027254445012658,0.0,0.0,0.0,-0.0055081062018871,60.0,-4.795015811920166,-0.0,-6.307664790483615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,9.027185296872632e-05,297.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,9.50606117839925e-05,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,7.021144119789824e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88006591796875,0.0,0.0,9.50606117839925e-05,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,0.0004509266000241,290.82403564453125,294.1499938964844,283.1162109375,282.9635925292969,283.35223388671875,282.6526184082031,290.3695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618435287848,1.40253797464851e-09,0.0009618421318009,-0.0027254445012658,0.0,0.0,0.0,-0.0055081062018871,60.0,-4.795015811920166,-0.0,-6.307664790483615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,9.03272011782974e-05,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,9.511889948043972e-05,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,7.025449303910136e-05,297.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,9.511889220448212e-05,297.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,0.0004512030573096,290.8222045898437,294.1499938964844,283.1469116210937,283.0018920898437,283.3501892089844,282.66168212890625,290.3687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624331141822,1.471489818882787e-09,0.0009624316589906,-0.0029061282984912,0.0,0.0,0.0,-0.0055422885343432,60.0,-4.783647060394287,-0.0,-6.31540117979057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,9.037493146024644e-05,297.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,9.51691617956385e-05,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,7.029161497484893e-05,297.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,9.51691617956385e-05,297.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87841796875,0.0,0.0,0.0004514415049925,290.8207397460937,294.1499938964844,283.17108154296875,283.0320129394531,283.3487548828125,282.66961669921875,290.3681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629417327232,1.5309556955500623e-09,0.0009629401611164,-0.0030619546305388,0.0,0.0,0.0,-0.0055717681534588,60.0,-4.772140502929688,-0.0,-6.322077439335771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,9.043527825269848e-05,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,9.52327172853984e-05,297.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,7.033855217741802e-05,297.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,9.523271000944078e-05,297.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,0.0004517429624684,290.819091796875,294.1499938964844,283.1985168457031,283.0661926269531,283.347412109375,282.67999267578125,290.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963584636338,1.606135002774067e-09,0.0009635830065235,-0.0032589565962553,0.0,0.0,0.0,-0.0056090378202497,60.0,-4.757285118103027,-0.0,-6.330522950293016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,9.05014603631571e-05,297.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.874267578125,0.0,0.0,9.530240640742704e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743896484375,0.0,0.0,7.039002957753837e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87408447265625,0.0,0.0,9.530239913146944e-05,297.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,0.0004520735528785,290.81744384765625,294.1499938964844,283.2259521484375,283.100341796875,283.3463134765625,282.6914978027344,290.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964289647527,1.6885792764043115e-09,0.0009642879595048,-0.0034749954938888,0.0,0.0,0.0,-0.0056499089114367,60.0,-4.742203712463379,-0.0,-6.339790559195535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712463378906,0.0,0.0,9.065754420589656e-05,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87127685546875,0.0,0.0,9.546677028993145e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713684082031,0.0,0.0,7.051142893033102e-05,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87109375,0.0,0.0,9.546676301397385e-05,297.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724060058594,0.0,0.0,0.0004528532153926,290.81414794921875,294.1499938964844,283.2804870605469,283.16815185546875,283.34478759765625,282.7191467285156,290.3649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.883029510096889e-09,0.0009659507195465,-0.0039845355786383,0.0,0.0,0.0,-0.0057463063858449,60.0,-4.712625026702881,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712463378906,0.0,0.0,9.065754420589656e-05,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87127685546875,0.0,0.0,9.546677028993145e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713684082031,0.0,0.0,7.051142893033102e-05,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87109375,0.0,0.0,9.546676301397385e-05,297.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724060058594,0.0,0.0,0.0004528532153926,290.81414794921875,294.1499938964844,283.2804870605469,283.16815185546875,283.34478759765625,282.7191467285156,290.3649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.883029510096889e-09,0.0009659507195465,-0.0039845355786383,0.0,0.0,0.0,-0.0057463063858449,60.0,-4.712625026702881,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86822509765625,0.0,0.0,9.084694465855137e-05,297.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,9.566621156409384e-05,297.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86834716796875,0.0,0.0,7.065873796818778e-05,297.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,9.566621156409384e-05,297.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,0.0004537992936093,290.8108215332031,294.1499938964844,283.3343200683594,283.2350158691406,283.3442687988281,282.75408935546875,290.3632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679704089649,2.118979880449956e-09,0.0009679683134891,-0.0046028182841837,0.0,0.0,0.0,-0.0058632767759263,60.0,-4.684684753417969,-0.0,-6.388284390368426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86822509765625,0.0,0.0,9.084694465855137e-05,297.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,9.566621156409384e-05,297.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86834716796875,0.0,0.0,7.065873796818778e-05,297.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,9.566621156409384e-05,297.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,0.0004537992936093,290.8108215332031,294.1499938964844,283.3343200683594,283.2350158691406,283.3442687988281,282.75408935546875,290.3632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679704089649,2.118979880449956e-09,0.0009679683134891,-0.0046028182841837,0.0,0.0,0.0,-0.0058632767759263,60.0,-4.684684753417969,-0.0,-6.388284390368426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652038574219,0.0,0.0,9.106862125918268e-05,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652038574219,0.0,0.0,9.589965338818728e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653259277344,0.0,0.0,7.083114905981347e-05,297.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86505126953125,0.0,0.0,9.589964611222968e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,0.0004549066361505,290.8074951171875,294.1499938964844,283.38702392578125,283.3004150390625,283.3446350097656,282.7965087890625,290.3614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703322430141,2.3951511884945376e-09,0.0009703298565,-0.0053264899179339,0.0,0.0,0.0,-0.0060001867823302,60.0,-4.6586594581604,-0.0,-6.419497822207634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652038574219,0.0,0.0,9.106862125918268e-05,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652038574219,0.0,0.0,9.589965338818728e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653259277344,0.0,0.0,7.083114905981347e-05,297.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86505126953125,0.0,0.0,9.589964611222968e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,0.0004549066361505,290.8074951171875,294.1499938964844,283.38702392578125,283.3004150390625,283.3446350097656,282.7965087890625,290.3614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703322430141,2.3951511884945376e-09,0.0009703298565,-0.0053264899179339,0.0,0.0,0.0,-0.0060001867823302,60.0,-4.6586594581604,-0.0,-6.419497822207634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622436523437,0.0,0.0,9.1312249423936e-05,297.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622436523437,0.0,0.0,9.61562036536634e-05,297.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86236572265625,0.0,0.0,7.102064409991726e-05,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8620910644531,0.0,0.0,9.61562036536634e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86334228515625,0.0,0.0,0.0004561236128211,290.8042297363281,294.1499938964844,283.4369201660156,283.3622741699219,283.34588623046875,282.84637451171875,290.359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729279554449,2.6986708423493155e-09,0.0009729252778925,-0.006121814250946,0.0,0.0,0.0,-0.0061506545171141,60.0,-4.6355462074279785,-0.0,-6.453890222246629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621520996094,0.0,0.0,9.131939441431314e-05,297.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621520996094,0.0,0.0,9.616372699383646e-05,297.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622741699219,0.0,0.0,7.10262029315345e-05,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86199951171875,0.0,0.0,9.616372699383646e-05,297.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86328125,0.0,0.0,0.0004561592941172,290.8041381835937,294.1499938964844,283.43829345703125,283.3639831542969,283.3459167480469,282.847900390625,290.35955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973004149273,2.7075732766945752e-09,0.0009730014135129,-0.0061451410874724,0.0,0.0,0.0,-0.0061550680547952,60.0,-4.634937763214111,-0.0,-6.45490061401688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606262207031,0.0,0.0,9.145348303718492e-05,297.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606262207031,0.0,0.0,9.630493150325492e-05,297.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607482910156,0.0,0.0,7.113048923201859e-05,297.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604736328125,0.0,0.0,9.630493150325492e-05,297.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617248535156,0.0,0.0,0.0004568291187752,290.8024597167969,294.1499938964844,283.4632263183594,283.3948974609375,283.3468933105469,282.8768005371094,290.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744326816871,2.8746240943178236e-09,0.0009744298295117,-0.006582866422832,0.0,0.0,0.0,-0.0062378821894526,60.0,-4.623871803283691,-0.0,-6.473869973433466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85906982421875,0.0,0.0,9.159178443951532e-05,297.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591003417969,0.0,0.0,9.645056707086042e-05,297.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592224121094,0.0,0.0,7.123805698938668e-05,297.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85894775390625,0.0,0.0,9.645056707086042e-05,297.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8601989746094,0.0,0.0,0.0004575199563987,290.80078125,294.1499938964844,283.4876708984375,283.4251708984375,283.3480529785156,282.9076843261719,290.3575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759062086232,3.046923824356895e-09,0.0009759031818248,-0.0070343408733606,0.0,0.0,0.0,-0.0063232989050447,60.0,-4.61329984664917,-0.0,-6.493464610457522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559875488281,0.0,0.0,9.187708928948268e-05,297.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85601806640625,0.0,0.0,9.675100591266528e-05,297.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85614013671875,0.0,0.0,7.145995914470404e-05,297.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558654785156,0.0,0.0,9.675100591266528e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570861816406,0.0,0.0,0.0004589450836647,290.7973937988281,294.1499938964844,283.53485107421875,283.4836120605469,283.3509826660156,282.9750061035156,290.35552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978945987299,3.4023637240920834e-09,0.0009789426112547,-0.007965681143105,0.0,0.0,0.0,-0.0064995060674846,60.0,-4.593622207641602,-0.0,-6.533979757250563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559875488281,0.0,0.0,9.187708928948268e-05,297.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85601806640625,0.0,0.0,9.675100591266528e-05,297.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85614013671875,0.0,0.0,7.145995914470404e-05,297.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558654785156,0.0,0.0,9.675100591266528e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570861816406,0.0,0.0,0.0004589450836647,290.7973937988281,294.1499938964844,283.53485107421875,283.4836120605469,283.3509826660156,282.9750061035156,290.35552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978945987299,3.4023637240920834e-09,0.0009789426112547,-0.007965681143105,0.0,0.0,0.0,-0.0064995060674846,60.0,-4.593622207641602,-0.0,-6.533979757250563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529052734375,0.0,0.0,9.216504986397922e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529357910156,0.0,0.0,9.70542459981516e-05,297.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85302734375,0.0,0.0,7.168393494794145e-05,297.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8527526855469,0.0,0.0,9.7054238722194e-05,297.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539733886719,0.0,0.0,0.0004603835113812,290.79400634765625,294.1499938964844,283.57940673828125,283.5387878417969,283.35467529296875,283.0484313964844,290.3533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820142295211,3.761115863198938e-09,0.0009820103878155,-0.0089056799188256,0.0,0.0,0.0,-0.0066773556172847,60.0,-4.575736999511719,-0.0,-6.575000810471465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529052734375,0.0,0.0,9.216504986397922e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529357910156,0.0,0.0,9.70542459981516e-05,297.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85302734375,0.0,0.0,7.168393494794145e-05,297.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8527526855469,0.0,0.0,9.7054238722194e-05,297.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539733886719,0.0,0.0,0.0004603835113812,290.79400634765625,294.1499938964844,283.57940673828125,283.5387878417969,283.35467529296875,283.0484313964844,290.3533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820142295211,3.761115863198938e-09,0.0009820103878155,-0.0089056799188256,0.0,0.0,0.0,-0.0066773556172847,60.0,-4.575736999511719,-0.0,-6.575000810471465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84979248046875,0.0,0.0,9.244539251085372e-05,297.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498229980469,0.0,0.0,9.734946070238948e-05,297.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84991455078125,0.0,0.0,7.190197356976569e-05,297.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84967041015625,0.0,0.0,9.734945342643186e-05,297.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8508605957031,0.0,0.0,0.0004617839003913,290.79058837890625,294.1499938964844,283.6210021972656,283.5902404785156,283.3590087890625,283.1255187988281,290.35113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850012138485,4.110376483623668e-09,0.000984997022897,-0.0098207872360944,0.0,0.0,0.0,-0.0068504996597766,60.0,-4.559254169464111,-0.0,-6.615059078285412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84979248046875,0.0,0.0,9.244539251085372e-05,297.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498229980469,0.0,0.0,9.734946070238948e-05,297.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84991455078125,0.0,0.0,7.190197356976569e-05,297.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84967041015625,0.0,0.0,9.734945342643186e-05,297.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8508605957031,0.0,0.0,0.0004617839003913,290.79058837890625,294.1499938964844,283.6210021972656,283.5902404785156,283.3590087890625,283.1255187988281,290.35113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850012138485,4.110376483623668e-09,0.000984997022897,-0.0098207872360944,0.0,0.0,0.0,-0.0068504996597766,60.0,-4.559254169464111,-0.0,-6.615059078285412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,9.261593368137257e-05,297.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,9.752904588822275e-05,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479309082031,0.0,0.0,7.203462155302987e-05,297.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84765625,0.0,0.0,9.752904588822275e-05,297.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8488464355469,0.0,0.0,0.0004626357695087,290.7884216308594,294.1499938964844,283.6458740234375,283.6210327148437,283.36212158203125,283.1759033203125,290.3497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868183406069,4.322843416559863e-09,0.00098681403324,-0.0103774657472968,0.0,0.0,0.0,-0.0069558289833366,60.0,-4.54945707321167,-0.0,-6.63948824808358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466796875,0.0,0.0,9.270738519262522e-05,297.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466796875,0.0,0.0,9.762534318724649e-05,297.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468017578125,0.0,0.0,7.210574403870851e-05,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465270996094,0.0,0.0,9.762534318724649e-05,297.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84771728515625,0.0,0.0,0.0004630925832316,290.78717041015625,294.1499938964844,283.6592102050781,283.6375732421875,283.36395263671875,283.2042541503906,290.3488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877926204353,4.436771838811637e-09,0.0009877881966531,-0.0106759620830416,0.0,0.0,0.0,-0.0070123085752129,60.0,-4.5441203117370605,-0.0,-6.652605577528449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450927734375,0.0,0.0,9.282754763262346e-05,297.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451232910156,0.0,0.0,9.775187936611474e-05,297.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84521484375,0.0,0.0,7.21992037142627e-05,297.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.844970703125,0.0,0.0,9.775187936611474e-05,297.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8461608886719,0.0,0.0,0.0004636928206309,290.78546142578125,294.1499938964844,283.6769714355469,283.6595153808594,283.3666687011719,283.2433776855469,290.3476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890729561448,4.586475643719723e-09,0.0009890684159472,-0.0110681876540184,0.0,0.0,0.0,-0.0070865238085389,60.0,-4.536981105804443,-0.0,-6.669861818409117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435363769531,0.0,0.0,9.293967741541564e-05,297.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435363769531,0.0,0.0,9.786996088223532e-05,297.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436584472656,0.0,0.0,7.22864133422263e-05,297.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433837890625,0.0,0.0,9.78699536062777e-05,297.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445739746094,0.0,0.0,0.0004642529238481,290.78375244140625,294.1499938964844,283.6937255859375,283.6802673339844,283.3695068359375,283.2819519042969,290.34649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902677265927,4.726169677837788e-09,0.0009902629535645,-0.0114341815933585,0.0,0.0,0.0,-0.0071557760238647,60.0,-4.530051708221436,-0.0,-6.685984033083514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403625488281,0.0,0.0,9.31307877181098e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84039306640625,0.0,0.0,9.807121386984365e-05,297.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404846191406,0.0,0.0,7.243506115628406e-05,297.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402404785156,0.0,0.0,9.807121386984365e-05,297.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,0.0004652075876947,290.7803039550781,294.1499938964844,283.7240905761719,283.7178955078125,283.3755187988281,283.3565673828125,290.34405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923041798174,4.964269439966529e-09,0.0009922991739585,-0.0120579870417714,0.0,0.0,0.0,-0.0072738132439553,60.0,-4.516702651977539,-0.0,-6.71350903758139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403625488281,0.0,0.0,9.31307877181098e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84039306640625,0.0,0.0,9.807121386984365e-05,297.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404846191406,0.0,0.0,7.243506115628406e-05,297.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402404785156,0.0,0.0,9.807121386984365e-05,297.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,0.0004652075876947,290.7803039550781,294.1499938964844,283.7240905761719,283.7178955078125,283.3755187988281,283.3565673828125,290.34405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923041798174,4.964269439966529e-09,0.0009922991739585,-0.0120579870417714,0.0,0.0,0.0,-0.0072738132439553,60.0,-4.516702651977539,-0.0,-6.71350903758139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83721923828125,0.0,0.0,9.32724287849851e-05,297.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83721923828125,0.0,0.0,9.82203710009344e-05,297.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373107910156,0.0,0.0,7.254522643052042e-05,297.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370666503906,0.0,0.0,9.822036372497678e-05,297.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382263183594,0.0,0.0,0.0004659151018131,290.77685546875,294.1499938964844,283.75,283.75,283.3819274902344,283.4256286621094,290.3415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938133880496,5.140726067054402e-09,0.0009938082657754,-0.012520283460617,0.0,0.0,0.0,-0.0073612914420664,60.0,-4.503952503204346,-0.0,-6.733944246661849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83721923828125,0.0,0.0,9.32724287849851e-05,297.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83721923828125,0.0,0.0,9.82203710009344e-05,297.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373107910156,0.0,0.0,7.254522643052042e-05,297.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370666503906,0.0,0.0,9.822036372497678e-05,297.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382263183594,0.0,0.0,0.0004659151018131,290.77685546875,294.1499938964844,283.75,283.75,283.3819274902344,283.4256286621094,290.3415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938133880496,5.140726067054402e-09,0.0009938082657754,-0.012520283460617,0.0,0.0,0.0,-0.0073612914420664,60.0,-4.503952503204346,-0.0,-6.733944246661849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,296.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83404541015625,0.0,0.0,9.33837509364821e-05,297.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83404541015625,0.0,0.0,9.83375939540565e-05,297.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341369628906,0.0,0.0,7.26318103261292e-05,297.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339233398437,0.0,0.0,9.83375939540565e-05,297.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350524902344,0.0,0.0,0.0004664711887016,290.7734069824219,294.1499938964844,283.77362060546875,283.77362060546875,283.3886413574219,283.4889221191406,290.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.2794120186661075e-09,0.0009949941886588,-0.012883617542684,0.0,0.0,0.0,-0.0074300440028309,60.0,-4.491454601287842,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,296.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83404541015625,0.0,0.0,9.33837509364821e-05,297.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83404541015625,0.0,0.0,9.83375939540565e-05,297.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341369628906,0.0,0.0,7.26318103261292e-05,297.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339233398437,0.0,0.0,9.83375939540565e-05,297.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350524902344,0.0,0.0,0.0004664711887016,290.7734069824219,294.1499938964844,283.77362060546875,283.77362060546875,283.3886413574219,283.4889221191406,290.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.2794120186661075e-09,0.0009949941886588,-0.012883617542684,0.0,0.0,0.0,-0.0074300440028309,60.0,-4.491454601287842,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8308410644531,0.0,0.0,9.349625906907022e-05,297.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83087158203125,0.0,0.0,9.845606837188824e-05,297.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309631347656,0.0,0.0,7.271931099239737e-05,297.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307189941406,0.0,0.0,9.845606109593064e-05,297.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83184814453125,0.0,0.0,0.0004670331545639,290.7699279785156,294.1499938964844,283.79736328125,283.79736328125,283.39569091796875,283.5458984375,290.33642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567461473207e-09,0.0009961926843971,-0.0132507979869842,0.0,0.0,0.0,-0.0074995253235101,60.0,-4.478931427001953,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8308410644531,0.0,0.0,9.349625906907022e-05,297.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83087158203125,0.0,0.0,9.845606837188824e-05,297.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309631347656,0.0,0.0,7.271931099239737e-05,297.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307189941406,0.0,0.0,9.845606109593064e-05,297.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83184814453125,0.0,0.0,0.0004670331545639,290.7699279785156,294.1499938964844,283.79736328125,283.79736328125,283.39569091796875,283.5458984375,290.33642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567461473207e-09,0.0009961926843971,-0.0132507979869842,0.0,0.0,0.0,-0.0074995253235101,60.0,-4.478931427001953,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
