time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11937900,296.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292541503906,0.0,0.0,9.355276415590195e-05,297.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82928466796875,0.0,0.0,9.851557115325704e-05,297.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293762207031,0.0,0.0,7.276325777638704e-05,297.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291320800781,0.0,0.0,9.851556387729944e-05,297.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83026123046875,0.0,0.0,0.0004673154035117,290.7681884765625,294.1499938964844,283.80926513671875,283.80926513671875,283.3993225097656,283.5723571777344,290.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.4899622625725905e-09,0.0009967946680262,-0.0134352156892418,0.0,0.0,0.0,-0.0075344233773648,60.0,-4.472634315490723,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276672363281,0.0,0.0,9.360937838209792e-05,297.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276672363281,0.0,0.0,9.857519034994766e-05,297.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277893066406,0.0,0.0,7.280729914782569e-05,297.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275451660156,0.0,0.0,9.857519034994766e-05,297.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8286437988281,0.0,0.0,0.0004675982345361,290.7664489746094,294.1499938964844,283.8211669921875,283.8211669921875,283.4030456542969,283.59765625,290.33380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200040578842,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.4663166999816895,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.824462890625,0.0,0.0,9.372281783726066e-05,297.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244934082031,0.0,0.0,9.869464702205732e-05,297.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245849609375,0.0,0.0,7.289552740985528e-05,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243408203125,0.0,0.0,9.869464702205732e-05,297.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.825439453125,0.0,0.0,0.0004681648861151,290.76300048828125,294.1499938964844,283.8450012207031,283.8450012207031,283.41070556640625,283.6451721191406,290.33111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.453632354736328,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.824462890625,0.0,0.0,9.372281783726066e-05,297.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244934082031,0.0,0.0,9.869464702205732e-05,297.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245849609375,0.0,0.0,7.289552740985528e-05,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243408203125,0.0,0.0,9.869464702205732e-05,297.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.825439453125,0.0,0.0,0.0004681648861151,290.76300048828125,294.1499938964844,283.8450012207031,283.8450012207031,283.41070556640625,283.6451721191406,290.33111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.453632354736328,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212585449219,0.0,0.0,9.38362572924234e-05,297.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212585449219,0.0,0.0,9.8814103694167e-05,297.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213806152344,0.0,0.0,7.298375567188486e-05,297.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211364746094,0.0,0.0,9.8814103694167e-05,297.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222045898437,0.0,0.0,0.0004687315376941,290.759521484375,294.1499938964844,283.8687438964844,283.8687438964844,283.4186706542969,283.6889953613281,290.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.440905570983887,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212585449219,0.0,0.0,9.38362572924234e-05,297.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212585449219,0.0,0.0,9.8814103694167e-05,297.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213806152344,0.0,0.0,7.298375567188486e-05,297.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211364746094,0.0,0.0,9.8814103694167e-05,297.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222045898437,0.0,0.0,0.0004687315376941,290.759521484375,294.1499938964844,283.8687438964844,283.8687438964844,283.4186706542969,283.6889953613281,290.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.440905570983887,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81805419921875,0.0,0.0,9.394938388140872e-05,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81805419921875,0.0,0.0,9.89332256722264e-05,297.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8181457519531,0.0,0.0,7.307174382731318e-05,297.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81793212890625,0.0,0.0,9.89332256722264e-05,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190002441406,0.0,0.0,0.0004692966176662,290.7560119628906,294.1499938964844,283.8923645019531,283.8923645019531,283.42694091796875,283.7297058105469,290.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.42816686630249,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81805419921875,0.0,0.0,9.394938388140872e-05,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81805419921875,0.0,0.0,9.89332256722264e-05,297.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8181457519531,0.0,0.0,7.307174382731318e-05,297.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81793212890625,0.0,0.0,9.89332256722264e-05,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190002441406,0.0,0.0,0.0004692966176662,290.7560119628906,294.1499938964844,283.8923645019531,283.8923645019531,283.42694091796875,283.7297058105469,290.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.42816686630249,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938380,296.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81573486328125,0.0,0.0,9.403043804923072e-05,297.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81573486328125,0.0,0.0,9.9018587206956e-05,297.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158264160156,0.0,0.0,7.313479000004008e-05,297.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81561279296875,0.0,0.0,9.9018587206956e-05,297.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.816650390625,0.0,0.0,0.0004697015392594,290.7535095214844,294.1499938964844,283.90924072265625,283.90924072265625,283.4330444335937,283.7572937011719,290.3236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058679161648e-09,0.0010018832981586,-0.0149941807612776,0.0,0.0,0.0,-0.0078294388949871,60.0,-4.419005393981934,-0.0,-6.843832522918093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148193359375,0.0,0.0,9.406183380633593e-05,297.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148498535156,0.0,0.0,9.905164915835484e-05,297.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81494140625,0.0,0.0,7.315920811379328e-05,297.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.814697265625,0.0,0.0,9.905164188239723e-05,297.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,0.0004698583506979,290.7525329589844,294.1499938964844,283.915771484375,283.915771484375,283.4354553222656,283.7677001953125,290.32281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169615873143e-09,0.0010022177593782,-0.0150966346263885,0.0,0.0,0.0,-0.0078488271683454,60.0,-4.415448188781738,-0.0,-6.848403444337239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132019042969,0.0,0.0,9.41177349886857e-05,297.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.813232421875,0.0,0.0,9.91105116554536e-05,297.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133239746094,0.0,0.0,7.320268196053803e-05,297.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130798339844,0.0,0.0,9.91105116554536e-05,297.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81414794921875,0.0,0.0,0.0004701375728473,290.75079345703125,294.1499938964844,283.9273986816406,283.9273986816406,283.4398193359375,283.78582763671875,290.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808577137361e-09,0.0010028132237493,-0.0152790592983365,0.0,0.0,0.0,-0.0078833503648638,60.0,-4.409104347229004,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81158447265625,0.0,0.0,9.41732942010276e-05,297.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116149902344,0.0,0.0,9.916902490658686e-05,297.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81170654296875,0.0,0.0,7.324590114876628e-05,297.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114624023437,0.0,0.0,9.916901763062924e-05,297.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125,0.0,0.0,0.0004704151069745,290.7490539550781,294.1499938964844,283.9389343261719,283.9389343261719,283.4442443847656,283.8033752441406,290.3199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.263030982722739e-09,0.0010034051956608,-0.0154603905975818,0.0,0.0,0.0,-0.0079176668077707,60.0,-4.402777671813965,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.808349609375,0.0,0.0,9.428332123206928e-05,297.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083801269531,0.0,0.0,9.92848799796775e-05,297.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084716796875,0.0,0.0,7.333147368626669e-05,297.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082275390625,0.0,0.0,9.92848799796775e-05,297.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80926513671875,0.0,0.0,0.0004709647037088,290.7455444335937,294.1499938964844,283.9617614746094,283.9617614746094,283.45330810546875,283.83697509765625,290.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.390191555023193,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.808349609375,0.0,0.0,9.428332123206928e-05,297.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083801269531,0.0,0.0,9.92848799796775e-05,297.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084716796875,0.0,0.0,7.333147368626669e-05,297.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082275390625,0.0,0.0,9.92848799796775e-05,297.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80926513671875,0.0,0.0,0.0004709647037088,290.7455444335937,294.1499938964844,283.9617614746094,283.9617614746094,283.45330810546875,283.83697509765625,290.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.390191555023193,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051147460937,0.0,0.0,9.43916238611564e-05,297.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051147460937,0.0,0.0,9.939893061527982e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052062988281,0.0,0.0,7.341570744756609e-05,297.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80499267578125,0.0,0.0,9.93989233393222e-05,297.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8059997558594,0.0,0.0,0.0004715056857094,290.7420349121094,294.1499938964844,283.98419189453125,283.98419189453125,283.4626159667969,283.8687744140625,290.31427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.377718925476074,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051147460937,0.0,0.0,9.43916238611564e-05,297.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051147460937,0.0,0.0,9.939893061527982e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052062988281,0.0,0.0,7.341570744756609e-05,297.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80499267578125,0.0,0.0,9.93989233393222e-05,297.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8059997558594,0.0,0.0,0.0004715056857094,290.7420349121094,294.1499938964844,283.98419189453125,283.98419189453125,283.4626159667969,283.8687744140625,290.31427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.377718925476074,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018493652344,0.0,0.0,9.449778008274734e-05,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018798828125,0.0,0.0,9.951071842806414e-05,297.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019714355469,0.0,0.0,7.349827501457185e-05,297.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017578125,0.0,0.0,9.951071842806414e-05,297.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027648925781,0.0,0.0,0.0004720359866041,290.7385559082031,294.1499938964844,284.0061950683594,284.0061950683594,283.4721374511719,283.8989562988281,290.3113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672760645758444e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.365391254425049,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018493652344,0.0,0.0,9.449778008274734e-05,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018798828125,0.0,0.0,9.951071842806414e-05,297.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019714355469,0.0,0.0,7.349827501457185e-05,297.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017578125,0.0,0.0,9.951071842806414e-05,297.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027648925781,0.0,0.0,0.0004720359866041,290.7385559082031,294.1499938964844,284.0061950683594,284.0061950683594,283.4721374511719,283.8989562988281,290.3113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672760645758444e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.365391254425049,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986145019531,0.0,0.0,9.460146247874944e-05,297.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986145019531,0.0,0.0,9.961990144802256e-05,297.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987060546875,0.0,0.0,7.357892172876745e-05,296.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984924316406,0.0,0.0,9.961990144802256e-05,297.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994689941406,0.0,0.0,0.0004725539183709,290.73504638671875,294.1499938964844,284.02764892578125,284.02764892578125,283.4819030761719,283.9277038574219,290.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.353237152099609,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986145019531,0.0,0.0,9.460146247874944e-05,297.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986145019531,0.0,0.0,9.961990144802256e-05,297.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987060546875,0.0,0.0,7.357892172876745e-05,296.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984924316406,0.0,0.0,9.961990144802256e-05,297.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994689941406,0.0,0.0,0.0004725539183709,290.73504638671875,294.1499938964844,284.02764892578125,284.02764892578125,283.4819030761719,283.9277038574219,290.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.353237152099609,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969665527344,0.0,0.0,9.46522704907693e-05,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969970703125,0.0,0.0,9.967340156435966e-05,297.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7970886230469,0.0,0.0,7.361843745457008e-05,296.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.796875,0.0,0.0,9.967340156435966e-05,297.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7978515625,0.0,0.0,0.0004728077037725,290.7332763671875,294.1499938964844,284.03814697265625,284.03814697265625,283.48687744140625,283.9415588378906,290.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859742551768022e-09,0.0010085076792165,-0.0170234441757202,0.0,0.0,0.0,-0.0082134827971458,60.0,-4.347236633300781,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953491210937,0.0,0.0,9.470231452723964e-05,297.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953491210937,0.0,0.0,9.97261013253592e-05,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7954406738281,0.0,0.0,7.365735655184835e-05,296.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79522705078125,0.0,0.0,9.97261013253592e-05,297.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79620361328125,0.0,0.0,0.0004730576765723,290.7315368652344,294.1499938964844,284.04852294921875,284.04852294921875,283.49188232421875,283.955078125,290.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090477298945,6.922085571403613e-09,0.0010090408613905,-0.0171867404133081,0.0,0.0,0.0,-0.0082443887367844,60.0,-4.341291904449463,-0.0,-6.941977659380427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920837402344,0.0,0.0,9.479959408054128e-05,297.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920837402344,0.0,0.0,9.98285468085669e-05,297.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79217529296875,0.0,0.0,7.373301923507825e-05,296.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919616699219,0.0,0.0,9.982853953260928e-05,297.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929382324219,0.0,0.0,0.0004735436232294,290.7279968261719,294.1499938964844,284.0687255859375,284.0687255859375,283.5020751953125,283.98114013671875,290.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100841755047,7.043281513574584e-09,0.0010100771905854,-0.0175041891634464,0.0,0.0,0.0,-0.0083044711500406,60.0,-4.329603672027588,-0.0,-6.956246068057227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920837402344,0.0,0.0,9.479959408054128e-05,297.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920837402344,0.0,0.0,9.98285468085669e-05,297.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79217529296875,0.0,0.0,7.373301923507825e-05,296.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919616699219,0.0,0.0,9.982853953260928e-05,297.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929382324219,0.0,0.0,0.0004735436232294,290.7279968261719,294.1499938964844,284.0687255859375,284.0687255859375,283.5020751953125,283.98114013671875,290.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100841755047,7.043281513574584e-09,0.0010100771905854,-0.0175041891634464,0.0,0.0,0.0,-0.0083044711500406,60.0,-4.329603672027588,-0.0,-6.956246068057227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887878417969,0.0,0.0,9.48937304201536e-05,297.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.788818359375,0.0,0.0,9.992766717914492e-05,297.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889099121094,0.0,0.0,7.380623719654977e-05,296.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886962890625,0.0,0.0,9.992766717914492e-05,297.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7896423339844,0.0,0.0,0.0004740138247143,290.7244873046875,294.1499938964844,284.0882263183594,284.0882263183594,283.5124206542969,284.0061340332031,290.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110870935022,7.16055126304127e-09,0.0010110799921676,-0.0178113486617803,0.0,0.0,0.0,-0.0083626070991158,60.0,-4.318156719207764,-0.0,-6.97006612426776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887878417969,0.0,0.0,9.48937304201536e-05,297.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.788818359375,0.0,0.0,9.992766717914492e-05,297.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889099121094,0.0,0.0,7.380623719654977e-05,296.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886962890625,0.0,0.0,9.992766717914492e-05,297.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7896423339844,0.0,0.0,0.0004740138247143,290.7244873046875,294.1499938964844,284.0882263183594,284.0882263183594,283.5124206542969,284.0061340332031,290.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110870935022,7.16055126304127e-09,0.0010110799921676,-0.0178113486617803,0.0,0.0,0.0,-0.0083626070991158,60.0,-4.318156719207764,-0.0,-6.97006612426776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855224609375,0.0,0.0,9.498364670434968e-05,297.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855224609375,0.0,0.0,0.0001000223564915,297.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856140136719,0.0,0.0,7.387616642517969e-05,296.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854309082031,0.0,0.0,0.0001000223564915,297.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7863464355469,0.0,0.0,0.0004744629841297,290.7209777832031,294.1499938964844,284.1069641113281,284.1069641113281,283.52294921875,284.0299987792969,290.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120451916009,7.272572322136739e-09,0.0010120378574356,-0.0181047562509775,0.0,0.0,0.0,-0.0084181409329175,60.0,-4.30702543258667,-0.0,-6.983280798067426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855224609375,0.0,0.0,9.498364670434968e-05,297.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855224609375,0.0,0.0,0.0001000223564915,297.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856140136719,0.0,0.0,7.387616642517969e-05,296.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854309082031,0.0,0.0,0.0001000223564915,297.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7863464355469,0.0,0.0,0.0004744629841297,290.7209777832031,294.1499938964844,284.1069641113281,284.1069641113281,283.52294921875,284.0299987792969,290.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120451916009,7.272572322136739e-09,0.0010120378574356,-0.0181047562509775,0.0,0.0,0.0,-0.0084181409329175,60.0,-4.30702543258667,-0.0,-6.983280798067426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78289794921875,0.0,0.0,9.505257912678644e-05,297.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.78289794921875,0.0,0.0,0.0001000949487206,297.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7829895019531,0.0,0.0,7.392978295683861e-05,296.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78277587890625,0.0,0.0,0.0001000949414446,297.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837219238281,0.0,0.0,0.0004748073115479,290.7181701660156,294.1499938964844,284.1213073730469,284.1213073730469,283.5314636230469,284.0483093261719,290.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012779539451,7.358446740823865e-09,0.0010127722052857,-0.0183296762406826,0.0,0.0,0.0,-0.0084607126191258,60.0,-4.298355579376221,-0.0,-6.993419532363987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822265625,0.0,0.0,9.50693793129176e-05,297.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822570800781,0.0,0.0,0.0001001126365736,297.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823181152344,0.0,0.0,7.394285057671368e-05,296.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821350097656,0.0,0.0,0.0001001126365736,297.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830505371094,0.0,0.0,0.0004748912178911,290.7174377441406,294.1499938964844,284.12481689453125,284.12481689453125,283.5335998535156,284.05279541015625,290.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129585862159,7.3793771093733085e-09,0.0010129511356353,-0.0183844976127147,0.0,0.0,0.0,-0.0084710884839296,60.0,-4.296218395233154,-0.0,-6.995891510541696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806091308594,0.0,0.0,9.51104229898192e-05,297.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806091308594,0.0,0.0,0.0001001558557618,297.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807006835937,0.0,0.0,7.39747702027671e-05,296.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804870605469,0.0,0.0,0.0001001558557618,297.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7814025878906,0.0,0.0,0.0004750962543766,290.7156982421875,294.1499938964844,284.1334228515625,284.1334228515625,283.5389709472656,284.063720703125,290.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430509096906235e-09,0.0010133883915841,-0.0185184199362993,0.0,0.0,0.0,-0.0084964372217655,60.0,-4.290968418121338,-0.0,-7.001933255423864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789611816406,0.0,0.0,9.515030251350254e-05,297.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789611816406,0.0,0.0,0.0001001978525891,297.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.779052734375,0.0,0.0,7.400578761007637e-05,296.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7788391113281,0.0,0.0,0.0001001978525891,297.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797546386719,0.0,0.0,0.0004752954409923,290.71392822265625,294.1499938964844,284.1417541503906,284.1417541503906,283.5444030761719,284.07440185546875,290.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480190689079791e-09,0.0010138131910935,-0.0186485406011343,0.0,0.0,0.0,-0.0085210660472512,60.0,-4.285812377929688,-0.0,-7.007805891134923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7756652832031,0.0,0.0,9.522637992631644e-05,297.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7756652832031,0.0,0.0,0.0001002779681584,297.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757568359375,0.0,0.0,7.406496297335252e-05,296.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7755432128906,0.0,0.0,0.0001002779681584,297.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7764587402344,0.0,0.0,0.0004756754788104,290.7103881835937,294.1499938964844,284.1577453613281,284.1577453613281,283.5552673339844,284.09490966796875,290.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.275790691375732,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7756652832031,0.0,0.0,9.522637992631644e-05,297.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7756652832031,0.0,0.0,0.0001002779681584,297.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757568359375,0.0,0.0,7.406496297335252e-05,296.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7755432128906,0.0,0.0,0.0001002779681584,297.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7764587402344,0.0,0.0,0.0004756754788104,290.7103881835937,294.1499938964844,284.1577453613281,284.1577453613281,283.5552673339844,284.09490966796875,290.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.275790691375732,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723693847656,0.0,0.0,9.529706585453825e-05,297.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723693847656,0.0,0.0,0.0001003524084808,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724609375,0.0,0.0,7.41199473850429e-05,296.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7722473144531,0.0,0.0,0.0001003524084808,297.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77313232421875,0.0,0.0,0.0004760285955853,290.7068786621094,294.1499938964844,284.17266845703125,284.17266845703125,283.5662536621094,284.1142272949219,290.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.2662434577941895,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723693847656,0.0,0.0,9.529706585453825e-05,297.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723693847656,0.0,0.0,0.0001003524084808,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724609375,0.0,0.0,7.41199473850429e-05,296.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7722473144531,0.0,0.0,0.0001003524084808,297.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77313232421875,0.0,0.0,0.0004760285955853,290.7068786621094,294.1499938964844,284.17266845703125,284.17266845703125,283.5662536621094,284.1142272949219,290.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.2662434577941895,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76904296875,0.0,0.0,9.5362302090507e-05,297.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690734863281,0.0,0.0,0.0001004211007966,297.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691345214844,0.0,0.0,7.417068263748661e-05,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689514160156,0.0,0.0,0.0001004211007966,297.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76983642578125,0.0,0.0,0.0004763544420711,290.7033386230469,294.1499938964844,284.1864624023437,284.1864624023437,283.5773010253906,284.13232421875,290.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.744301200318661e-09,0.0010160716483369,-0.0193402655422687,0.0,0.0,0.0,-0.0086519978940486,60.0,-4.257175922393799,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76904296875,0.0,0.0,9.5362302090507e-05,297.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690734863281,0.0,0.0,0.0001004211007966,297.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691345214844,0.0,0.0,7.417068263748661e-05,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689514160156,0.0,0.0,0.0001004211007966,297.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76983642578125,0.0,0.0,0.0004763544420711,290.7033386230469,294.1499938964844,284.1864624023437,284.1864624023437,283.5773010253906,284.13232421875,290.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.744301200318661e-09,0.0010160716483369,-0.0193402655422687,0.0,0.0,0.0,-0.0086519978940486,60.0,-4.257175922393799,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657470703125,0.0,0.0,9.54216520767659e-05,297.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657470703125,0.0,0.0,0.0001004836012725,297.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658386230469,0.0,0.0,7.421684131259099e-05,296.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7656555175781,0.0,0.0,0.0001004836012725,297.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,0.000476650922792,290.6998291015625,294.1499938964844,284.1990966796875,284.1990966796875,283.58837890625,284.14923095703125,290.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818241165580275e-09,0.0010167040163651,-0.0195339154452085,0.0,0.0,0.0,-0.0086886528879404,60.0,-4.248622417449951,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657470703125,0.0,0.0,9.54216520767659e-05,297.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657470703125,0.0,0.0,0.0001004836012725,297.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658386230469,0.0,0.0,7.421684131259099e-05,296.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7656555175781,0.0,0.0,0.0001004836012725,297.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,0.000476650922792,290.6998291015625,294.1499938964844,284.1990966796875,284.1990966796875,283.58837890625,284.14923095703125,290.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818241165580275e-09,0.0010167040163651,-0.0195339154452085,0.0,0.0,0.0,-0.0086886528879404,60.0,-4.248622417449951,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640991210937,0.0,0.0,9.544937347527592e-05,297.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640991210937,0.0,0.0,0.0001005127924145,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641906738281,0.0,0.0,7.423840725095943e-05,296.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640075683594,0.0,0.0,0.0001005127924145,297.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7648620605469,0.0,0.0,0.0004767893988173,290.69805908203125,294.1499938964844,284.2049560546875,284.2049560546875,283.59393310546875,284.1571655273437,290.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852773542538216e-09,0.0010169992456212,-0.0196243524551391,0.0,0.0,0.0,-0.0087057715281844,60.0,-4.244561672210693,-0.0,-7.051924200141002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
