time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940360,296.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7624206542969,0.0,0.0,9.547540685161948e-05,297.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.762451171875,0.0,0.0,0.0001005402082228,297.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76251220703125,0.0,0.0,7.425864896504208e-05,296.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7623291015625,0.0,0.0,0.0001005402082228,297.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76318359375,0.0,0.0,0.0004769194347318,290.6962890625,294.1499938964844,284.21051025390625,284.21051025390625,283.5994873046875,284.164794921875,290.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885204489355147e-09,0.0010172765469178,-0.019709289073944,0.0,0.0,0.0,-0.00872184894979,60.0,-4.240643501281738,-0.0,-7.055771078512407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591247558594,0.0,0.0,9.552254050504416e-05,297.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591247558594,0.0,0.0,0.0001005898375296,297.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592163085937,0.0,0.0,7.429531251545995e-05,296.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.759033203125,0.0,0.0,0.0001005898375296,297.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7598876953125,0.0,0.0,0.0004771548556163,290.6927795410156,294.1499938964844,284.2205810546875,284.2205810546875,283.610595703125,284.1790466308594,290.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943916635611004e-09,0.0010177786462008,-0.0198630541563034,0.0,0.0,0.0,-0.0087509555742144,60.0,-4.233283042907715,-0.0,-7.062737950036535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591247558594,0.0,0.0,9.552254050504416e-05,297.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591247558594,0.0,0.0,0.0001005898375296,297.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592163085937,0.0,0.0,7.429531251545995e-05,296.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.759033203125,0.0,0.0,0.0001005898375296,297.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7598876953125,0.0,0.0,0.0004771548556163,290.6927795410156,294.1499938964844,284.2205810546875,284.2205810546875,283.610595703125,284.1790466308594,290.2724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943916635611004e-09,0.0010177786462008,-0.0198630541563034,0.0,0.0,0.0,-0.0087509555742144,60.0,-4.233283042907715,-0.0,-7.062737950036535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557983398437,0.0,0.0,9.556391887599602e-05,297.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558288574219,0.0,0.0,0.0001006334132398,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558898925781,0.0,0.0,7.432749407598749e-05,296.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557067871094,0.0,0.0,0.0001006334132398,297.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565612792969,0.0,0.0,0.0004773615801241,290.6892395019531,294.1499938964844,284.22930908203125,284.22930908203125,283.6216735839844,284.1920166015625,290.2694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.995467399268819e-09,0.0010182195110246,-0.0199980605393648,0.0,0.0,0.0,-0.0087765119969844,60.0,-4.226519107818604,-0.0,-7.068857144076901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557983398437,0.0,0.0,9.556391887599602e-05,297.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558288574219,0.0,0.0,0.0001006334132398,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558898925781,0.0,0.0,7.432749407598749e-05,296.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557067871094,0.0,0.0,0.0001006334132398,297.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565612792969,0.0,0.0,0.0004773615801241,290.6892395019531,294.1499938964844,284.22930908203125,284.22930908203125,283.6216735839844,284.1920166015625,290.2694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.995467399268819e-09,0.0010182195110246,-0.0199980605393648,0.0,0.0,0.0,-0.0087765119969844,60.0,-4.226519107818604,-0.0,-7.068857144076901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7524719238281,0.0,0.0,9.559830505168064e-05,297.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75250244140625,0.0,0.0,0.0001006696256808,297.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525634765625,0.0,0.0,7.435424049617723e-05,296.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523803710937,0.0,0.0,0.0001006696256808,297.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532043457031,0.0,0.0,0.0004775333509314,290.6856994628906,294.1499938964844,284.236572265625,284.236572265625,283.6326599121094,284.2035827636719,290.26641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185937862843,8.038299803558857e-09,0.0010185857536271,-0.0201102364808321,0.0,0.0,0.0,-0.0087977461516857,60.0,-4.220480918884277,-0.0,-7.073944630064943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7524719238281,0.0,0.0,9.559830505168064e-05,297.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75250244140625,0.0,0.0,0.0001006696256808,297.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525634765625,0.0,0.0,7.435424049617723e-05,296.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523803710937,0.0,0.0,0.0001006696256808,297.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532043457031,0.0,0.0,0.0004775333509314,290.6856994628906,294.1499938964844,284.236572265625,284.236572265625,283.6326599121094,284.2035827636719,290.26641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185937862843,8.038299803558857e-09,0.0010185857536271,-0.0201102364808321,0.0,0.0,0.0,-0.0087977461516857,60.0,-4.220480918884277,-0.0,-7.073944630064943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74957275390625,0.0,0.0,9.562393825035542e-05,297.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74957275390625,0.0,0.0,0.0001006966194836,297.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496337890625,0.0,0.0,7.437417662004009e-05,296.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494812011719,0.0,0.0,0.0001006966122076,297.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502746582031,0.0,0.0,0.0004776613786816,290.6826171875,294.1499938964844,284.2417297363281,284.2417297363281,283.6423034667969,284.212646484375,290.2637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188668966293,8.070229817747077e-09,0.0010188587475568,-0.0201938562095165,0.0,0.0,0.0,-0.0088135749101638,60.0,-4.215732574462891,-0.0,-7.077737507188432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940840,296.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491760253906,0.0,0.0,9.562691411701962e-05,297.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491760253906,0.0,0.0,0.0001006997481454,297.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492370605469,0.0,0.0,7.43764903745614e-05,296.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74908447265625,0.0,0.0,0.0001006997481454,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498779296875,0.0,0.0,0.000477676250739,290.68218994140625,294.1499938964844,284.2423400878906,284.2423400878906,283.64361572265625,284.2137756347656,290.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188985615968,8.073936186292485e-09,0.0010188905289396,-0.0202035643160343,0.0,0.0,0.0,-0.0088154124096035,60.0,-4.215142250061035,-0.0,-7.078178043684602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474975585937,0.0,0.0,9.563871572026984e-05,297.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474975585937,0.0,0.0,0.0001007121827569,297.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475891113281,0.0,0.0,7.43856726330705e-05,296.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474060058594,0.0,0.0,0.0001007121827569,297.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74822998046875,0.0,0.0,0.0004777352150995,290.680419921875,294.1499938964844,284.2446594238281,284.2446594238281,283.6490173339844,284.2182922363281,290.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190242901444,8.088639091852201e-09,0.0010190162574872,-0.0202420689165592,0.0,0.0,0.0,-0.0088227009400725,60.0,-4.2127766609191895,-0.0,-7.079925268271836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.745849609375,0.0,0.0,9.564884385326876e-05,297.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.745849609375,0.0,0.0,0.0001007228493108,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74591064453125,0.0,0.0,7.439354521920905e-05,296.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7457580566406,0.0,0.0,0.0001007228420348,297.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465515136719,0.0,0.0,0.0004777857975568,290.6786499023437,294.1499938964844,284.2465515136719,284.2465515136719,283.6544189453125,284.222412109375,290.2603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191322071477,8.101253001768782e-09,0.0010191240580752,-0.0202751029282808,0.0,0.0,0.0,-0.008828954771161,60.0,-4.210608959197998,-0.0,-7.081423802901554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425231933594,0.0,0.0,9.566413064021616e-05,297.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425231933594,0.0,0.0,0.0001007389364531,297.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425842285156,0.0,0.0,7.440543413395062e-05,296.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.742431640625,0.0,0.0,0.0001007389364531,297.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74322509765625,0.0,0.0,0.0004778621369041,290.6751403808594,294.1499938964844,284.2491149902344,284.2491149902344,283.66510009765625,284.2295227050781,290.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192949557676,8.120285777124536e-09,0.0010192869231104,-0.0203249473124742,0.0,0.0,0.0,-0.0088383900001645,60.0,-4.206901550292969,-0.0,-7.083686170972214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425231933594,0.0,0.0,9.566413064021616e-05,297.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425231933594,0.0,0.0,0.0001007389364531,297.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425842285156,0.0,0.0,7.440543413395062e-05,296.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.742431640625,0.0,0.0,0.0001007389364531,297.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74322509765625,0.0,0.0,0.0004778621369041,290.6751403808594,294.1499938964844,284.2491149902344,284.2491149902344,283.66510009765625,284.2295227050781,290.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192949557676,8.120285777124536e-09,0.0010192869231104,-0.0203249473124742,0.0,0.0,0.0,-0.0088383900001645,60.0,-4.206901550292969,-0.0,-7.083686170972214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7391967773437,0.0,0.050000000745058,9.567331289872528e-05,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7391967773437,0.0,0.050000000745058,0.0001007486134767,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7392578125,0.0,0.050000000745058,7.441257912432775e-05,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7391052246094,0.0,0.050000000745058,0.0001007486134767,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7398986816406,0.0,0.050000000745058,0.0004779080336447,290.6716003417969,291.1499938964844,284.25,284.25,283.67559814453125,284.2350769042969,290.2542724609375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010193928610533,8.131723738813434e-09,0.0010193847119808,-0.0203549023717641,0.0,0.0,0.0,-0.0088440598919987,60.0,-4.204046726226807,-0.0,-7.085046149768459e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7391967773437,0.0,0.050000000745058,9.567331289872528e-05,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7391967773437,0.0,0.050000000745058,0.0001007486134767,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7392578125,0.0,0.050000000745058,7.441257912432775e-05,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7391052246094,0.0,0.050000000745058,0.0001007486134767,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7398986816406,0.0,0.050000000745058,0.0004779080336447,290.6716003417969,291.1499938964844,284.25,284.25,283.67559814453125,284.2350769042969,290.2542724609375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010193928610533,8.131723738813434e-09,0.0010193847119808,-0.0203549023717641,0.0,0.0,0.0,-0.0088440598919987,60.0,-4.204046726226807,-0.0,-7.085046149768459e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4117431640625,0.6343104243278503,0.050000000745058,0.0408386290073394,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4117431640625,0.6343104243278503,0.050000000745058,0.0430050455033779,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4117431640625,0.6343104243278503,0.050000000745058,0.0317633785307407,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4117126464844,0.6343104243278503,0.050000000745058,0.0430050455033779,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4118957519531,0.6343104243278503,0.050000000745058,0.2039974182844162,290.3556823730469,291.1499938964844,284.25,284.2469787597656,292.220703125,294.3945007324219,290.2632141113281,1.0,0.1097096502780914,0.0105082355439662,0.0105082355439662,1.0,1.0,-0.4350889027118683,7.670694230910158e-07,0.4350881278514862,-0.1299057602882385,0.0,0.0,0.0,10.186409950256348,60.0,340.978515625,-0.0,12.277801513671877,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4201965332031,0.6316525936126709,0.050000000745058,0.0452348291873931,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4201965332031,0.6316525936126709,0.050000000745058,0.0476344525814056,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4201965332031,0.6316525936126709,0.050000000745058,0.0351826436817646,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4201965332031,0.6316525936126709,0.050000000745058,0.0476344525814056,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4201965332031,0.6316525936126709,0.050000000745058,0.2259573340415954,290.4382629394531,291.1499938964844,284.25,284.24365234375,293.45855712890625,297.13690185546875,290.6384582519531,1.0,0.1210917606949806,0.0210164710879325,0.0210164710879325,1.0,1.0,-0.4819835722446441,2.8784852474927902e-06,0.4819806814193725,-0.1407111138105392,0.0,0.0,0.0,12.500657081604004,60.0,798.5011596679688,-0.0,16.680288314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.5712108016014099,0.050000000745058,0.045679397881031,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.5712108016014099,0.050000000745058,0.048102606087923,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.5712108016014099,0.050000000745058,0.0355284214019775,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.5712108016014099,0.050000000745058,0.048102606087923,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.5712108016014099,0.050000000745058,0.2281780540943145,291.1451110839844,291.1499938964844,284.25,284.2362060546875,293.4666442871094,297.2436828613281,291.27642822265625,1.0,0.1406031399965286,0.0420329421758651,0.0420329421758651,1.0,1.0,-0.4867230951786041,2.595072328404057e-05,0.4866971373558044,-0.1415374875068664,0.0,0.0,0.0,20.01271247863769,60.0,798.1731567382812,-0.0,23.1904411315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.5712108016014099,0.050000000745058,0.045679397881031,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.5712108016014099,0.050000000745058,0.048102606087923,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.5712108016014099,0.050000000745058,0.0355284214019775,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.5712108016014099,0.050000000745058,0.048102606087923,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.115966796875,0.5712108016014099,0.050000000745058,0.2281780540943145,291.1451110839844,291.1499938964844,284.25,284.2362060546875,293.4666442871094,297.2436828613281,291.27642822265625,1.0,0.1406031399965286,0.0420329421758651,0.0420329421758651,1.0,1.0,-0.4867230951786041,2.595072328404057e-05,0.4866971373558044,-0.1415374875068664,0.0,0.0,0.0,20.01271247863769,60.0,798.1731567382812,-0.0,23.1904411315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3655090332031,0.5494286417961121,0.050000000745058,0.0458165928721427,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3655090332031,0.5494286417961121,0.050000000745058,0.048247080296278,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3655090332031,0.5494286417961121,0.050000000745058,0.0356351286172866,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3655090332031,0.5494286417961121,0.050000000745058,0.048247080296278,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3655090332031,0.5494286417961121,0.050000000745058,0.2288633733987808,291.3888854980469,291.1499938964844,284.25,284.2320556640625,293.4616394042969,297.2286376953125,291.50115966796875,1.0,0.1490115821361541,0.0525411777198314,0.0525411777198314,1.0,1.0,-0.4881849884986877,6.926465721335262e-05,0.4881157279014587,-0.1417106986045837,0.0,0.0,0.0,23.680051803588867,60.0,724.3411254882812,-0.0,26.34482383728028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.583251953125,0.5325977802276611,0.050000000745058,0.0459479913115501,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.583251953125,0.5325977802276611,0.050000000745058,0.0483854487538337,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.583251953125,0.5325977802276611,0.050000000745058,0.0357373282313346,296.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.583251953125,0.5325977802276611,0.050000000745058,0.0483854487538337,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.583251953125,0.5325977802276611,0.050000000745058,0.2295197397470474,291.6040344238281,291.1499938964844,284.25,284.2276916503906,293.4560852050781,297.2167053222656,291.70635986328125,1.0,0.1565790474414825,0.2420329451560974,0.2420329451560974,0.9973303079605104,1.0,-0.4895853698253631,0.0313628874719142,0.4582224786281585,-0.110764056444168,0.0,0.0,0.0,27.199087142944336,60.0,651.9826049804688,-0.0,29.37841987609864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9632873535156,0.5096538066864014,0.050000000745058,0.0461880154907703,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9632873535156,0.5096538066864014,0.050000000745058,0.0486382059752941,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9632873535156,0.5096538066864014,0.050000000745058,0.0359240137040615,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9632873535156,0.5096538066864014,0.050000000745058,0.0486382059752941,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9632873535156,0.5096538066864014,0.050000000745058,0.2307187020778656,291.98028564453125,291.1499938964844,284.25,284.2182312011719,292.6739807128906,297.20037841796875,292.0565795898437,1.0,0.169400617480278,0.6210164427757263,0.6210164427757263,0.9919909238815308,1.0,-0.4921431243419647,0.1846925616264343,0.3074505627155304,0.0415441766381263,0.0,0.0,0.0,33.64022445678711,60.0,423.9085998535156,-0.0,34.94492721557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9632873535156,0.5096538066864014,0.050000000745058,0.0461880154907703,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9632873535156,0.5096538066864014,0.050000000745058,0.0486382059752941,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9632873535156,0.5096538066864014,0.050000000745058,0.0359240137040615,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9632873535156,0.5096538066864014,0.050000000745058,0.0486382059752941,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9632873535156,0.5096538066864014,0.050000000745058,0.2307187020778656,291.98028564453125,291.1499938964844,284.25,284.2182312011719,292.6739807128906,297.20037841796875,292.0565795898437,1.0,0.169400617480278,0.6210164427757263,0.6210164427757263,0.9919909238815308,1.0,-0.4921431243419647,0.1846925616264343,0.3074505627155304,0.0415441766381263,0.0,0.0,0.0,33.64022445678711,60.0,423.9085998535156,-0.0,34.94492721557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4955318570137024,0.050000000745058,0.0463918931782245,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4955318570137024,0.050000000745058,0.0488528981804847,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4955318570137024,0.050000000745058,0.0360825844109058,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4955318570137024,0.050000000745058,0.0488528981804847,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4955318570137024,0.050000000745058,0.2317371070384979,292.0183410644531,291.1499938964844,284.25,284.2078857421875,291.5973205566406,297.1904296875,291.9824523925781,1.0,0.1795563101768493,1.0,1.0,0.9866515398025512,1.0,-0.4943154752254486,0.2145829200744629,0.2797325551509857,0.0710537955164909,0.0,0.0,0.0,39.098663330078125,60.0,-68.07534790039062,-0.0,39.73950958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4955318570137024,0.050000000745058,0.0463918931782245,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4955318570137024,0.050000000745058,0.0488528981804847,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4955318570137024,0.050000000745058,0.0360825844109058,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4955318570137024,0.050000000745058,0.0488528981804847,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0240783691406,0.4955318570137024,0.050000000745058,0.2317371070384979,292.0183410644531,291.1499938964844,284.25,284.2078857421875,291.5973205566406,297.1904296875,291.9824523925781,1.0,0.1795563101768493,1.0,1.0,0.9866515398025512,1.0,-0.4943154752254486,0.2145829200744629,0.2797325551509857,0.0710537955164909,0.0,0.0,0.0,39.098663330078125,60.0,-68.07534790039062,-0.0,39.73950958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92205810546875,0.4858570396900177,0.050000000745058,0.0465604662895202,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.92205810546875,0.4858570396900177,0.050000000745058,0.049030415713787,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.92205810546875,0.4858570396900177,0.050000000745058,0.0362136960029602,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.92205810546875,0.4858570396900177,0.050000000745058,0.049030415713787,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92205810546875,0.4858570396900177,0.050000000745058,0.2325791716575622,291.9187927246094,291.1499938964844,284.25,284.1967163085937,291.55987548828125,297.1820983886719,291.9051208496094,1.0,0.1875147670507431,1.0,1.0,0.9543992280960084,1.0,-0.4961118102073669,0.2159403562545776,0.2801714539527893,0.0722427740693092,0.0,0.0,0.0,43.60934066772461,48.0,-118.81000518798828,-0.0,43.740142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92205810546875,0.4858570396900177,0.050000000745058,0.0465604662895202,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.92205810546875,0.4858570396900177,0.050000000745058,0.049030415713787,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.92205810546875,0.4858570396900177,0.050000000745058,0.0362136960029602,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.92205810546875,0.4858570396900177,0.050000000745058,0.049030415713787,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92205810546875,0.4858570396900177,0.050000000745058,0.2325791716575622,291.9187927246094,291.1499938964844,284.25,284.1967163085937,291.55987548828125,297.1820983886719,291.9051208496094,1.0,0.1875147670507431,1.0,1.0,0.9543992280960084,1.0,-0.4961118102073669,0.2159403562545776,0.2801714539527893,0.0722427740693092,0.0,0.0,0.0,43.60934066772461,48.0,-118.81000518798828,-0.0,43.740142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8720703125,0.4835411310195923,0.050000000745058,0.0466031394898891,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8720703125,0.4835411310195923,0.050000000745058,0.0490753501653671,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8720703125,0.4835411310195923,0.050000000745058,0.0362468883395195,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8720703125,0.4835411310195923,0.050000000745058,0.0490753501653671,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8720703125,0.4835411310195923,0.050000000745058,0.2327923327684402,291.86962890625,291.1499938964844,284.25,284.1853332519531,291.5411682128906,297.1752319335937,291.8567810058594,1.0,0.1890032589435577,1.0,1.0,0.923436999320984,1.0,-0.4965668320655823,0.2167291343212127,0.2798377275466919,0.0731880590319633,0.0,0.0,0.0,44.75327682495117,48.0,-112.7909164428711,-0.0,44.75918960571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8700256347656,0.4835782051086426,0.050000000745058,0.0466024540364742,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8700256347656,0.4835782051086426,0.050000000745058,0.0490746274590492,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8700256347656,0.4835782051086426,0.050000000745058,0.0362463518977165,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8700256347656,0.4835782051086426,0.050000000745058,0.0490746274590492,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8700256347656,0.4835782051086426,0.050000000745058,0.2327889055013656,291.8675537109375,291.1499938964844,284.25,284.1848449707031,291.5403137207031,297.1749572753906,291.85467529296875,1.0,0.1889588385820388,1.0,1.0,0.9221469163894652,1.0,-0.4965595304965973,0.2167543917894363,0.2798051536083221,0.0732263103127479,0.0,0.0,0.0,44.73503494262695,36.0,-112.41195678710938,-0.0,44.742923736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8436279296875,0.4847965538501739,0.050000000745058,0.0465799458324909,296.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8436279296875,0.4847965538501739,0.050000000745058,0.0490509234368801,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8436279296875,0.4847965538501739,0.050000000745058,0.036228846758604,296.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8436279296875,0.4847965538501739,0.050000000745058,0.0490509234368801,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8436279296875,0.4847965538501739,0.050000000745058,0.232676476240158,291.841064453125,291.1499938964844,284.25,284.1786804199219,291.52886962890625,297.1718444824219,291.8275451660156,1.0,0.1877653002738952,1.0,1.0,0.9060207605361938,1.0,-0.4963198006153106,0.2170343399047851,0.2792854607105255,0.0737056359648704,0.0,0.0,0.0,44.13458251953125,36.0,-107.41050720214844,-0.0,44.207794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8161926269531,0.4873029589653015,0.050000000745058,0.0465341284871101,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8161926269531,0.4873029589653015,0.050000000745058,0.0490026772022247,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8161926269531,0.4873029589653015,0.050000000745058,0.0361932106316089,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8161926269531,0.4873029589653015,0.050000000745058,0.0490026772022247,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8161926269531,0.4873029589653015,0.050000000745058,0.2324475944042205,291.81353759765625,291.1499938964844,284.25,284.17236328125,291.5166015625,297.1689758300781,291.7996520996094,1.0,0.1854863315820694,1.0,1.0,0.8907934427261353,1.0,-0.4958316683769226,0.2172373235225677,0.2785943448543548,0.0741701126098632,0.0,0.0,0.0,42.91087341308594,25.0,-102.14738464355467,-0.0,43.11876678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7602844238281,0.4954501688480377,0.050000000745058,0.0463932193815708,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7602844238281,0.4954501688480377,0.050000000745058,0.0488542951643466,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7602844238281,0.4954501688480377,0.050000000745058,0.0360836163163185,296.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7602844238281,0.4954501688480377,0.050000000745058,0.0488542951643466,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7602844238281,0.4954501688480377,0.050000000745058,0.2317437380552292,291.757568359375,291.1499938964844,284.25,284.1593017578125,291.48809814453125,297.1639099121094,291.74365234375,1.0,0.1785239279270172,1.0,1.0,0.8603388667106628,1.0,-0.4943303763866424,0.2175932675600052,0.2767371237277984,0.0751805678009986,0.0,0.0,0.0,39.14588928222656,25.0,-92.06629943847656,-0.0,39.78117370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7602844238281,0.4954501688480377,0.050000000745058,0.0463932193815708,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7602844238281,0.4954501688480377,0.050000000745058,0.0488542951643466,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7602844238281,0.4954501688480377,0.050000000745058,0.0360836163163185,296.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7602844238281,0.4954501688480377,0.050000000745058,0.0488542951643466,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7602844238281,0.4954501688480377,0.050000000745058,0.2317437380552292,291.757568359375,291.1499938964844,284.25,284.1593017578125,291.48809814453125,297.1639099121094,291.74365234375,1.0,0.1785239279270172,1.0,1.0,0.8603388667106628,1.0,-0.4943303763866424,0.2175932675600052,0.2767371237277984,0.0751805678009986,0.0,0.0,0.0,39.14588928222656,25.0,-92.06629943847656,-0.0,39.78117370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.704833984375,0.5027856826782227,0.050000000745058,0.0462806299328804,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.704833984375,0.5027856826782227,0.050000000745058,0.0487357340753078,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.704833984375,0.5027856826782227,0.050000000745058,0.0359960459172725,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.704833984375,0.5027856826782227,0.050000000745058,0.0487357340753078,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.704833984375,0.5027856826782227,0.050000000745058,0.231181338429451,291.7021484375,291.1499938964844,284.25,284.1457824707031,291.4522399902344,297.1595458984375,291.6884460449219,1.0,0.1731378883123397,1.0,1.0,0.8298842310905457,1.0,-0.4931303858757019,0.2183818519115448,0.2747485339641571,0.0765457302331924,0.0,0.0,0.0,36.13822937011719,25.0,-84.28961181640625,-0.0,37.12907028198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.704833984375,0.5027856826782227,0.050000000745058,0.0462806299328804,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.704833984375,0.5027856826782227,0.050000000745058,0.0487357340753078,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.704833984375,0.5027856826782227,0.050000000745058,0.0359960459172725,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.704833984375,0.5027856826782227,0.050000000745058,0.0487357340753078,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.704833984375,0.5027856826782227,0.050000000745058,0.231181338429451,291.7021484375,291.1499938964844,284.25,284.1457824707031,291.4522399902344,297.1595458984375,291.6884460449219,1.0,0.1731378883123397,1.0,1.0,0.8298842310905457,1.0,-0.4931303858757019,0.2183818519115448,0.2747485339641571,0.0765457302331924,0.0,0.0,0.0,36.13822937011719,25.0,-84.28961181640625,-0.0,37.12907028198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.65045166015625,0.5090577006340027,0.050000000745058,0.0461955852806568,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.65045166015625,0.5090577006340027,0.050000000745058,0.0486461743712425,296.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.65045166015625,0.5090577006340027,0.050000000745058,0.035929899662733,296.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.65045166015625,0.5090577006340027,0.050000000745058,0.0486461743712425,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.65045166015625,0.5090577006340027,0.050000000745058,0.2307565063238144,291.6478271484375,291.1499938964844,284.25,284.1318359375,291.4142150878906,297.1557312011719,291.6344909667969,1.0,0.1688340753316879,1.0,1.0,0.8047821521759033,1.0,-0.492224246263504,0.2193540036678314,0.2728702425956726,0.0780236199498176,0.0,0.0,0.0,33.867061614990234,25.0,-78.33041381835938,-0.0,35.13472366333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.65045166015625,0.5090577006340027,0.050000000745058,0.0461955852806568,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.65045166015625,0.5090577006340027,0.050000000745058,0.0486461743712425,296.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.65045166015625,0.5090577006340027,0.050000000745058,0.035929899662733,296.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.65045166015625,0.5090577006340027,0.050000000745058,0.0486461743712425,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.65045166015625,0.5090577006340027,0.050000000745058,0.2307565063238144,291.6478271484375,291.1499938964844,284.25,284.1318359375,291.4142150878906,297.1557312011719,291.6344909667969,1.0,0.1688340753316879,1.0,1.0,0.8047821521759033,1.0,-0.492224246263504,0.2193540036678314,0.2728702425956726,0.0780236199498176,0.0,0.0,0.0,33.867061614990234,25.0,-78.33041381835938,-0.0,35.13472366333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5976867675781,0.5145138502120972,0.050000000745058,0.0461291596293449,296.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5976867675781,0.5145138502120972,0.050000000745058,0.0485762283205986,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5976867675781,0.5145138502120972,0.050000000745058,0.035878237336874,296.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5976867675781,0.5145138502120972,0.050000000745058,0.0485762283205986,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5976867675781,0.5145138502120972,0.050000000745058,0.2304247170686721,291.5951232910156,291.1499938964844,284.25,284.1176147460937,291.36883544921875,297.1522521972656,291.58203125,1.0,0.1653894931077957,1.0,1.0,0.7796800136566162,1.0,-0.4915164411067962,0.2207380533218383,0.2707783877849579,0.0798641145229339,0.0,0.0,0.0,32.09395980834961,25.0,-74.72709655761719,-0.0,33.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
