time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11942640,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5976867675781,0.5145138502120972,0.050000000745058,0.0461291596293449,296.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5976867675781,0.5145138502120972,0.050000000745058,0.0485762283205986,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5976867675781,0.5145138502120972,0.050000000745058,0.035878237336874,296.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5976867675781,0.5145138502120972,0.050000000745058,0.0485762283205986,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5976867675781,0.5145138502120972,0.050000000745058,0.2304247170686721,291.5951232910156,291.1499938964844,284.25,284.1176147460937,291.36883544921875,297.1522521972656,291.58203125,1.0,0.1653894931077957,1.0,1.0,0.7796800136566162,1.0,-0.4915164411067962,0.2207380533218383,0.2707783877849579,0.0798641145229339,0.0,0.0,0.0,32.09395980834961,25.0,-74.72709655761719,-0.0,33.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5715026855469,0.5169540643692017,0.050000000745058,0.046101476997137,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5715026855469,0.5169540643692017,0.050000000745058,0.0485470779240131,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5715026855469,0.5169540643692017,0.050000000745058,0.0358567051589489,296.8452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5715026855469,0.5169540643692017,0.050000000745058,0.0485470779240131,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5715026855469,0.5169540643692017,0.050000000745058,0.2302864342927932,291.5689697265625,291.1499938964844,284.25,284.11041259765625,291.3423156738281,297.150634765625,291.5557861328125,1.0,0.1639312356710434,1.0,1.0,0.7671289443969727,1.0,-0.4912214577198028,0.2216064780950546,0.2696149945259094,0.080946035683155,0.0,0.0,0.0,31.35527992248535,25.0,-74.19818878173828,-0.0,32.937530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5451965332031,0.5192133784294128,0.050000000745058,0.0460768640041351,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5451965332031,0.5192133784294128,0.050000000745058,0.0485211536288261,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5451965332031,0.5192133784294128,0.050000000745058,0.0358375608921051,296.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5451965332031,0.5192133784294128,0.050000000745058,0.0485211536288261,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5451965332031,0.5192133784294128,0.050000000745058,0.2301634699106216,291.5426025390625,291.1499938964844,284.25,284.1031799316406,291.3178100585937,297.1490783691406,291.52935791015625,1.0,0.1626228243112564,1.0,1.0,0.7573904991149902,1.0,-0.4909591674804687,0.2223517745733261,0.2686074078083038,0.0818977802991867,0.0,0.0,0.0,30.698596954345703,25.0,-73.83026885986328,-0.0,32.36454772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.5232247710227966,0.050000000745058,0.0460353717207908,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.5232247710227966,0.050000000745058,0.0484774634242057,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.5232247710227966,0.050000000745058,0.0358052887022495,296.8417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.5232247710227966,0.050000000745058,0.0484774634242057,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.5232247710227966,0.050000000745058,0.2299562096595764,291.4901733398437,291.1499938964844,284.25,284.08856201171875,291.2664489746094,297.1461181640625,291.4770812988281,1.0,0.1603922247886657,1.0,1.0,0.7379136085510254,1.0,-0.4905170798301697,0.2240820676088333,0.2664349973201751,0.0840210318565368,0.0,0.0,0.0,29.592294692993164,25.0,-72.97415161132812,-0.0,31.40065574645996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.5232247710227966,0.050000000745058,0.0460353717207908,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.5232247710227966,0.050000000745058,0.0484774634242057,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.5232247710227966,0.050000000745058,0.0358052887022495,296.8417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.5232247710227966,0.050000000745058,0.0484774634242057,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.5232247710227966,0.050000000745058,0.2299562096595764,291.4901733398437,291.1499938964844,284.25,284.08856201171875,291.2664489746094,297.1461181640625,291.4770812988281,1.0,0.1603922247886657,1.0,1.0,0.7379136085510254,1.0,-0.4905170798301697,0.2240820676088333,0.2664349973201751,0.0840210318565368,0.0,0.0,0.0,29.592294692993164,25.0,-72.97415161132812,-0.0,31.40065574645996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4400634765625,0.5266200304031372,0.050000000745058,0.046002272516489,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4400634765625,0.5266200304031372,0.050000000745058,0.0484426096081733,296.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4400634765625,0.5266200304031372,0.050000000745058,0.0357795469462871,296.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4400634765625,0.5266200304031372,0.050000000745058,0.0484426096081733,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4400634765625,0.5266200304031372,0.050000000745058,0.2297908812761306,291.4374694824219,291.1499938964844,284.25,284.07391357421875,291.2058410644531,297.143310546875,291.4239501953125,1.0,0.1585897654294967,1.0,1.0,0.7184367179870605,1.0,-0.4901643991470337,0.2262127846479416,0.2639515995979309,0.0865231081843376,0.0,0.0,0.0,28.71045684814453,25.0,-74.58019256591797,-0.0,30.63364028930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4400634765625,0.5266200304031372,0.050000000745058,0.046002272516489,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4400634765625,0.5266200304031372,0.050000000745058,0.0484426096081733,296.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4400634765625,0.5266200304031372,0.050000000745058,0.0357795469462871,296.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4400634765625,0.5266200304031372,0.050000000745058,0.0484426096081733,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4400634765625,0.5266200304031372,0.050000000745058,0.2297908812761306,291.4374694824219,291.1499938964844,284.25,284.07391357421875,291.2058410644531,297.143310546875,291.4239501953125,1.0,0.1585897654294967,1.0,1.0,0.7184367179870605,1.0,-0.4901643991470337,0.2262127846479416,0.2639515995979309,0.0865231081843376,0.0,0.0,0.0,28.71045684814453,25.0,-74.58019256591797,-0.0,30.63364028930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857727050781,0.5294734835624695,0.050000000745058,0.0459757521748542,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857727050781,0.5294734835624695,0.050000000745058,0.0484146811068058,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857727050781,0.5294734835624695,0.050000000745058,0.0357589200139045,296.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857727050781,0.5294734835624695,0.050000000745058,0.0484146811068058,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857727050781,0.5294734835624695,0.050000000745058,0.2296584099531173,291.38311767578125,291.1499938964844,284.25,284.05926513671875,291.15234375,297.1405944824219,291.3695373535156,1.0,0.1571304351091385,1.0,1.0,0.7043033242225647,1.0,-0.4898818135261535,0.2280096411705017,0.2618721723556518,0.0886783301830291,0.0,0.0,0.0,28.0045166015625,25.0,-75.27323150634766,-0.0,30.020387649536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857727050781,0.5294734835624695,0.050000000745058,0.0459757521748542,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857727050781,0.5294734835624695,0.050000000745058,0.0484146811068058,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857727050781,0.5294734835624695,0.050000000745058,0.0357589200139045,296.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857727050781,0.5294734835624695,0.050000000745058,0.0484146811068058,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857727050781,0.5294734835624695,0.050000000745058,0.2296584099531173,291.38311767578125,291.1499938964844,284.25,284.05926513671875,291.15234375,297.1405944824219,291.3695373535156,1.0,0.1571304351091385,1.0,1.0,0.7043033242225647,1.0,-0.4898818135261535,0.2280096411705017,0.2618721723556518,0.0886783301830291,0.0,0.0,0.0,28.0045166015625,25.0,-75.27323150634766,-0.0,30.020387649536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.331787109375,0.5318605899810791,0.050000000745058,0.045954406261444,296.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.331787109375,0.5318605899810791,0.050000000745058,0.0483922027051448,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.331787109375,0.5318605899810791,0.050000000745058,0.0357423163950443,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.331787109375,0.5318605899810791,0.050000000745058,0.0483922027051448,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.331787109375,0.5318605899810791,0.050000000745058,0.2295517772436142,291.3291320800781,291.1499938964844,284.25,284.0447082519531,291.0950012207031,297.1379699707031,291.31549072265625,1.0,0.1559464335441589,1.0,1.0,0.6901699304580688,1.0,-0.4896543323993683,0.2300601005554199,0.2595942318439483,0.0910756066441536,0.0,0.0,0.0,27.436946868896484,25.0,-75.81128692626953,-0.0,29.52791213989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.331787109375,0.5318605899810791,0.050000000745058,0.045954406261444,296.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.331787109375,0.5318605899810791,0.050000000745058,0.0483922027051448,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.331787109375,0.5318605899810791,0.050000000745058,0.0357423163950443,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.331787109375,0.5318605899810791,0.050000000745058,0.0483922027051448,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.331787109375,0.5318605899810791,0.050000000745058,0.2295517772436142,291.3291320800781,291.1499938964844,284.25,284.0447082519531,291.0950012207031,297.1379699707031,291.31549072265625,1.0,0.1559464335441589,1.0,1.0,0.6901699304580688,1.0,-0.4896543323993683,0.2300601005554199,0.2595942318439483,0.0910756066441536,0.0,0.0,0.0,27.436946868896484,25.0,-75.81128692626953,-0.0,29.52791213989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943300,296.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30450439453125,0.532900333404541,0.050000000745058,0.0459453351795673,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.30450439453125,0.532900333404541,0.050000000745058,0.0483826473355293,296.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.30450439453125,0.532900333404541,0.050000000745058,0.035735260695219,296.8346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30450439453125,0.532900333404541,0.050000000745058,0.0483826473355293,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30450439453125,0.532900333404541,0.050000000745058,0.2295064479112625,291.30181884765625,291.1499938964844,284.25,284.0375061035156,291.06365966796875,297.1366882324219,291.2879333496094,1.0,0.1554408818483352,1.0,1.0,0.6831032633781433,1.0,-0.4895576536655426,0.2311968207359314,0.2583608627319336,0.0923823863267898,0.0,0.0,0.0,27.19599723815918,25.0,-76.78901672363281,-0.0,29.31900787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.5338482856750488,0.050000000745058,0.0459371767938137,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.5338482856750488,0.050000000745058,0.048374056816101,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.5338482856750488,0.050000000745058,0.0357289128005504,296.8337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.5338482856750488,0.050000000745058,0.048374056816101,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.5338482856750488,0.050000000745058,0.2294657081365585,291.2740783691406,291.1499938964844,284.25,284.0303649902344,291.0395812988281,297.1354064941406,291.2601013183594,1.0,0.1549849212169647,1.0,1.0,0.6787073612213135,1.0,-0.4894707500934601,0.2319435328245163,0.257527232170105,0.0932995975017547,0.0,0.0,0.0,26.97947883605957,25.0,-76.87797546386719,-0.0,29.13130760192871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2226257324219,0.5354986786842346,0.050000000745058,0.0459232255816459,296.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2226257324219,0.5354986786842346,0.050000000745058,0.0483593679964542,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2226257324219,0.5354986786842346,0.050000000745058,0.0357180647552013,296.8319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2226257324219,0.5354986786842346,0.050000000745058,0.0483593679964542,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2226257324219,0.5354986786842346,0.050000000745058,0.2293960154056549,291.22003173828125,291.1499938964844,284.25,284.0162658691406,290.9964599609375,297.13287353515625,291.2069091796875,1.0,0.1542028784751892,1.0,1.0,0.669915497303009,1.0,-0.4893220961093902,0.2334774136543274,0.2558446824550628,0.0951713621616363,0.0,0.0,0.0,26.60971641540528,25.0,-73.76409912109375,-0.0,28.810935974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2226257324219,0.5354986786842346,0.050000000745058,0.0459232255816459,296.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2226257324219,0.5354986786842346,0.050000000745058,0.0483593679964542,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2226257324219,0.5354986786842346,0.050000000745058,0.0357180647552013,296.8319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2226257324219,0.5354986786842346,0.050000000745058,0.0483593679964542,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2226257324219,0.5354986786842346,0.050000000745058,0.2293960154056549,291.22003173828125,291.1499938964844,284.25,284.0162658691406,290.9964599609375,297.13287353515625,291.2069091796875,1.0,0.1542028784751892,1.0,1.0,0.669915497303009,1.0,-0.4893220961093902,0.2334774136543274,0.2558446824550628,0.0951713621616363,0.0,0.0,0.0,26.60971641540528,25.0,-73.76409912109375,-0.0,28.810935974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.5368665456771851,0.050000000745058,0.0459118969738483,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.5368665456771851,0.050000000745058,0.0483474358916282,296.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.5368665456771851,0.050000000745058,0.0357092507183551,296.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.5368665456771851,0.050000000745058,0.0483474358916282,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.5368665456771851,0.050000000745058,0.2293394207954406,291.1684265136719,291.1499938964844,284.25,284.0025329589844,290.9499816894531,297.13043212890625,291.15557861328125,1.0,0.1535661667585373,1.0,1.0,0.6611236929893494,1.0,-0.4892013967037201,0.2351514101028442,0.2540499866008758,0.0971807315945625,0.0,0.0,0.0,26.31012916564941,25.0,-71.57574462890625,-0.0,28.55154800415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.5368665456771851,0.050000000745058,0.0459118969738483,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.5368665456771851,0.050000000745058,0.0483474358916282,296.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.5368665456771851,0.050000000745058,0.0357092507183551,296.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.5368665456771851,0.050000000745058,0.0483474358916282,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.5368665456771851,0.050000000745058,0.2293394207954406,291.1684265136719,291.1499938964844,284.25,284.0025329589844,290.9499816894531,297.13043212890625,291.15557861328125,1.0,0.1535661667585373,1.0,1.0,0.6611236929893494,1.0,-0.4892013967037201,0.2351514101028442,0.2540499866008758,0.0971807315945625,0.0,0.0,0.0,26.31012916564941,25.0,-71.57574462890625,-0.0,28.55154800415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.5379966497421265,0.050000000745058,0.0459026917815208,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.5379966497421265,0.050000000745058,0.0483377426862716,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.5379966497421265,0.050000000745058,0.0357020944356918,296.8285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.5379966497421265,0.050000000745058,0.0483377426862716,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.5379966497421265,0.050000000745058,0.2292934507131576,291.1186828613281,291.1499938964844,284.25,283.9892578125,290.92608642578125,297.1280212402344,291.1070556640625,1.0,0.1530475467443466,1.0,1.0,0.657487154006958,1.0,-0.4891033172607422,0.2358425408601761,0.2532607913017273,0.0982119366526603,0.0,0.0,0.0,26.0672550201416,25.0,-65.40663146972656,-0.0,28.34123420715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.5379966497421265,0.050000000745058,0.0459026917815208,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.5379966497421265,0.050000000745058,0.0483377426862716,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.5379966497421265,0.050000000745058,0.0357020944356918,296.8285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.5379966497421265,0.050000000745058,0.0483377426862716,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.5379966497421265,0.050000000745058,0.2292934507131576,291.1186828613281,291.1499938964844,284.25,283.9892578125,290.92608642578125,297.1280212402344,291.1070556640625,1.0,0.1530475467443466,1.0,1.0,0.657487154006958,1.0,-0.4891033172607422,0.2358425408601761,0.2532607913017273,0.0982119366526603,0.0,0.0,0.0,26.0672550201416,25.0,-65.40663146972656,-0.0,28.34123420715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773010253906,0.5389302372932434,0.050000000745058,0.0458951890468597,296.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773010253906,0.5389302372932434,0.050000000745058,0.0483298413455486,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773010253906,0.5389302372932434,0.050000000745058,0.0356962569057941,296.8270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773010253906,0.5389302372932434,0.050000000745058,0.0483298413455486,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773010253906,0.5389302372932434,0.050000000745058,0.2292559593915939,291.07525634765625,291.1499938964844,284.25,283.9764709472656,290.9058837890625,297.125732421875,291.0650939941406,1.0,0.1526248604059219,1.0,1.0,0.6538505554199219,1.0,-0.4890233874320984,0.2365292012691497,0.2524941861629486,0.0992406606674194,0.0,0.0,0.0,25.869962692260746,25.0,-57.47065353393555,-0.0,28.170448303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773010253906,0.5389302372932434,0.050000000745058,0.0458951890468597,296.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773010253906,0.5389302372932434,0.050000000745058,0.0483298413455486,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773010253906,0.5389302372932434,0.050000000745058,0.0356962569057941,296.8270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773010253906,0.5389302372932434,0.050000000745058,0.0483298413455486,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773010253906,0.5389302372932434,0.050000000745058,0.2292559593915939,291.07525634765625,291.1499938964844,284.25,283.9764709472656,290.9058837890625,297.125732421875,291.0650939941406,1.0,0.1526248604059219,1.0,1.0,0.6538505554199219,1.0,-0.4890233874320984,0.2365292012691497,0.2524941861629486,0.0992406606674194,0.0,0.0,0.0,25.869962692260746,25.0,-57.47065353393555,-0.0,28.170448303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.5393339991569519,0.050000000745058,0.0458919703960418,296.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.5393339991569519,0.050000000745058,0.0483264550566673,296.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.5393339991569519,0.050000000745058,0.0356937535107135,296.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.5393339991569519,0.050000000745058,0.0483264550566673,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.5393339991569519,0.050000000745058,0.2292398959398269,291.0554504394531,291.1499938964844,284.25,283.9703063964844,290.8955993652344,297.1246337890625,291.0458068847656,1.0,0.1524438112974167,1.0,1.0,0.6520322561264038,1.0,-0.4889891147613525,0.2368838340044021,0.2521052658557892,0.0997675508260726,0.0,0.0,0.0,25.78563690185547,25.0,-54.09405899047852,-0.0,28.097469329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.5397005081176758,0.050000000745058,0.045889064669609,296.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.5397005081176758,0.050000000745058,0.0483233965933322,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.5397005081176758,0.050000000745058,0.0356914959847927,296.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.5397005081176758,0.050000000745058,0.0483233965933322,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.5397005081176758,0.050000000745058,0.2292253822088241,291.0367126464844,291.1499938964844,284.25,283.9642944335937,290.89453125,297.1235656738281,291.0277404785156,1.0,0.1522801667451858,1.0,1.0,0.6523758172988892,1.0,-0.4889581501483917,0.2367735654115677,0.2521845996379852,0.0998328179121017,0.0,0.0,0.0,25.7095947265625,25.0,-49.70949935913086,-0.0,28.03159523010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.540336012840271,0.050000000745058,0.0458840578794479,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.540336012840271,0.050000000745058,0.0483181215822696,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.540336012840271,0.050000000745058,0.0356875993311405,296.8246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.540336012840271,0.050000000745058,0.0483181215822696,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.540336012840271,0.050000000745058,0.2292003631591797,291.0053100585937,291.1499938964844,284.25,283.95281982421875,290.9002380371094,297.1215515136719,290.99871826171875,1.0,0.1519988030195236,1.0,1.0,0.6530628204345703,1.0,-0.4889048337936401,0.2364915311336517,0.252413272857666,0.0999061539769172,0.0,0.0,0.0,25.57908821105957,25.0,-37.89777374267578,-0.0,27.91853141784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.540336012840271,0.050000000745058,0.0458840578794479,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.540336012840271,0.050000000745058,0.0483181215822696,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.540336012840271,0.050000000745058,0.0356875993311405,296.8246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.540336012840271,0.050000000745058,0.0483181215822696,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.540336012840271,0.050000000745058,0.2292003631591797,291.0053100585937,291.1499938964844,284.25,283.95281982421875,290.9002380371094,297.1215515136719,290.99871826171875,1.0,0.1519988030195236,1.0,1.0,0.6530628204345703,1.0,-0.4889048337936401,0.2364915311336517,0.252413272857666,0.0999061539769172,0.0,0.0,0.0,25.57908821105957,25.0,-37.89777374267578,-0.0,27.91853141784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.8362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.983154296875,0.5408610105514526,0.050000000745058,0.045879952609539,296.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.983154296875,0.5408610105514526,0.050000000745058,0.0483138002455234,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.983154296875,0.5408610105514526,0.050000000745058,0.0356844067573547,296.8236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.983154296875,0.5408610105514526,0.050000000745058,0.0483138002455234,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.983154296875,0.5408610105514526,0.050000000745058,0.2291798591613769,290.98211669921875,291.1499938964844,284.25,283.94207763671875,290.9060974121094,297.1197204589844,290.9772033691406,1.0,0.1517690867185592,1.0,1.0,0.6537498235702515,1.0,-0.488861083984375,0.2362123131752014,0.2526487708091736,0.0999889224767685,0.0,0.0,0.0,25.472749710083008,25.0,-27.711376190185547,-0.0,27.82638931274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.8362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.983154296875,0.5408610105514526,0.050000000745058,0.045879952609539,296.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.983154296875,0.5408610105514526,0.050000000745058,0.0483138002455234,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.983154296875,0.5408610105514526,0.050000000745058,0.0356844067573547,296.8236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.983154296875,0.5408610105514526,0.050000000745058,0.0483138002455234,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.983154296875,0.5408610105514526,0.050000000745058,0.2291798591613769,290.98211669921875,291.1499938964844,284.25,283.94207763671875,290.9060974121094,297.1197204589844,290.9772033691406,1.0,0.1517690867185592,1.0,1.0,0.6537498235702515,1.0,-0.488861083984375,0.2362123131752014,0.2526487708091736,0.0999889224767685,0.0,0.0,0.0,25.472749710083008,25.0,-27.711376190185547,-0.0,27.82638931274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.96630859375,0.5412943363189697,0.050000000745058,0.0458765812218189,296.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96630859375,0.5412943363189697,0.050000000745058,0.048310250043869,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96630859375,0.5412943363189697,0.050000000745058,0.0356817878782749,296.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.96630859375,0.5412943363189697,0.050000000745058,0.048310250043869,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.96630859375,0.5412943363189697,0.050000000745058,0.2291630357503891,290.9656066894531,291.1499938964844,284.25,283.9322204589844,290.9262390136719,297.1181335449219,290.9626770019531,1.0,0.1515814214944839,1.0,1.0,0.6572115421295166,1.0,-0.4888252019882202,0.2353294044733047,0.2534958124160766,0.0994788333773613,0.0,0.0,0.0,25.38614845275879,25.0,-16.603525161743164,-0.0,27.751239776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.96630859375,0.5412943363189697,0.050000000745058,0.0458765812218189,296.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96630859375,0.5412943363189697,0.050000000745058,0.048310250043869,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96630859375,0.5412943363189697,0.050000000745058,0.0356817878782749,296.8229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.96630859375,0.5412943363189697,0.050000000745058,0.048310250043869,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.96630859375,0.5412943363189697,0.050000000745058,0.2291630357503891,290.9656066894531,291.1499938964844,284.25,283.9322204589844,290.9262390136719,297.1181335449219,290.9626770019531,1.0,0.1515814214944839,1.0,1.0,0.6572115421295166,1.0,-0.4888252019882202,0.2353294044733047,0.2534958124160766,0.0994788333773613,0.0,0.0,0.0,25.38614845275879,25.0,-16.603525161743164,-0.0,27.751239776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.957763671875,0.5416527390480042,0.050000000745058,0.0458738096058368,296.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.957763671875,0.5416527390480042,0.050000000745058,0.048307329416275,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.957763671875,0.5416527390480042,0.050000000745058,0.0356796309351921,296.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.957763671875,0.5416527390480042,0.050000000745058,0.048307329416275,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.957763671875,0.5416527390480042,0.050000000745058,0.2291491776704788,290.9574890136719,291.1499938964844,284.25,283.9233093261719,290.94842529296875,297.1167907714844,290.9564208984375,1.0,0.1514282673597335,1.0,1.0,0.660673201084137,1.0,-0.488795667886734,0.2344473004341125,0.2543483674526214,0.0989789068698883,0.0,0.0,0.0,25.31560134887696,25.0,-6.044526100158691,-0.0,27.689977645874023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.957763671875,0.5416527390480042,0.050000000745058,0.0458738096058368,296.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.957763671875,0.5416527390480042,0.050000000745058,0.048307329416275,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.957763671875,0.5416527390480042,0.050000000745058,0.0356796309351921,296.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.957763671875,0.5416527390480042,0.050000000745058,0.048307329416275,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.957763671875,0.5416527390480042,0.050000000745058,0.2291491776704788,290.9574890136719,291.1499938964844,284.25,283.9233093261719,290.94842529296875,297.1167907714844,290.9564208984375,1.0,0.1514282673597335,1.0,1.0,0.660673201084137,1.0,-0.488795667886734,0.2344473004341125,0.2543483674526214,0.0989789068698883,0.0,0.0,0.0,25.31560134887696,25.0,-6.044526100158691,-0.0,27.689977645874023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9560852050781,0.5418083071708679,0.050000000745058,0.0458726100623607,296.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9560852050781,0.5418083071708679,0.050000000745058,0.0483060665428638,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9560852050781,0.5418083071708679,0.050000000745058,0.0356786958873271,296.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9560852050781,0.5418083071708679,0.050000000745058,0.0483060665428638,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9560852050781,0.5418083071708679,0.050000000745058,0.2291431874036789,290.9559631347656,291.1499938964844,284.25,283.9192199707031,290.9593811035156,297.1162109375,290.95562744140625,1.0,0.1513625234365463,1.0,1.0,0.6624040603637695,1.0,-0.4887828826904297,0.2340137511491775,0.2547691464424133,0.0987403392791748,0.0,0.0,0.0,25.28536033630371,25.0,-1.6130149364471436,-0.0,27.6637020111084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.83660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.955810546875,0.5419501662254333,0.050000000745058,0.0458715185523033,296.8412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.955810546875,0.5419501662254333,0.050000000745058,0.0483049154281616,296.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.955810546875,0.5419501662254333,0.050000000745058,0.0356778465211391,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.955810546875,0.5419501662254333,0.050000000745058,0.0483049154281616,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.955810546875,0.5419501662254333,0.050000000745058,0.2291377335786819,290.9558410644531,291.1499938964844,284.25,283.9154052734375,290.9721374511719,297.1156921386719,290.9562072753906,1.0,0.1513029932975769,1.0,1.0,0.6646153330802917,1.0,-0.4887712597846985,0.2334903329610824,0.2552809417247772,0.0984151735901832,0.0,0.0,0.0,25.25801086425781,25.0,2.5821094512939453,-0.0,27.639911651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9596252441406,0.5421976447105408,0.050000000745058,0.0458696149289608,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9596252441406,0.5421976447105408,0.050000000745058,0.0483029149472713,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9596252441406,0.5421976447105408,0.050000000745058,0.0356763675808906,296.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9596252441406,0.5421976447105408,0.050000000745058,0.0483029149472713,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9596252441406,0.5421976447105408,0.050000000745058,0.2291282266378402,290.9599304199219,291.1499938964844,284.25,283.9085998535156,290.99884033203125,297.1148376464844,290.96173095703125,1.0,0.151200532913208,1.0,1.0,0.6690378189086914,1.0,-0.4887510240077972,0.232453778386116,0.25629723072052,0.0977842435240745,0.0,0.0,0.0,25.21100425720215,25.0,10.385480880737305,-0.0,27.59898567199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9596252441406,0.5421976447105408,0.050000000745058,0.0458696149289608,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9596252441406,0.5421976447105408,0.050000000745058,0.0483029149472713,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9596252441406,0.5421976447105408,0.050000000745058,0.0356763675808906,296.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9596252441406,0.5421976447105408,0.050000000745058,0.0483029149472713,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9596252441406,0.5421976447105408,0.050000000745058,0.2291282266378402,290.9599304199219,291.1499938964844,284.25,283.9085998535156,290.99884033203125,297.1148376464844,290.96173095703125,1.0,0.151200532913208,1.0,1.0,0.6690378189086914,1.0,-0.4887510240077972,0.232453778386116,0.25629723072052,0.0977842435240745,0.0,0.0,0.0,25.21100425720215,25.0,10.385480880737305,-0.0,27.59898567199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9685363769531,0.5424041748046875,0.050000000745058,0.0458680354058742,296.84136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9685363769531,0.5424041748046875,0.050000000745058,0.0483012497425079,296.8563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9685363769531,0.5424041748046875,0.050000000745058,0.0356751382350921,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9685363769531,0.5424041748046875,0.050000000745058,0.0483012497425079,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9685363769531,0.5424041748046875,0.050000000745058,0.2291203290224075,290.96905517578125,291.1499938964844,284.25,283.9029846191406,291.02490234375,297.1142272949219,290.9718933105469,1.0,0.1511168032884597,1.0,1.0,0.6734603643417358,1.0,-0.4887341856956482,0.2314466685056686,0.2572875022888183,0.0971960574388504,0.0,0.0,0.0,25.172666549682617,25.0,16.44862937927246,-0.0,27.565553665161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
