time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11944800,296.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9685363769531,0.5424041748046875,0.050000000745058,0.0458680354058742,296.84136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9685363769531,0.5424041748046875,0.050000000745058,0.0483012497425079,296.8563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9685363769531,0.5424041748046875,0.050000000745058,0.0356751382350921,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9685363769531,0.5424041748046875,0.050000000745058,0.0483012497425079,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9685363769531,0.5424041748046875,0.050000000745058,0.2291203290224075,290.96905517578125,291.1499938964844,284.25,283.9029846191406,291.02490234375,297.1142272949219,290.9718933105469,1.0,0.1511168032884597,1.0,1.0,0.6734603643417358,1.0,-0.4887341856956482,0.2314466685056686,0.2572875022888183,0.0971960574388504,0.0,0.0,0.0,25.172666549682617,25.0,16.44862937927246,-0.0,27.565553665161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9810791015625,0.5425789952278137,0.050000000745058,0.0458666980266571,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9810791015625,0.5425789952278137,0.050000000745058,0.0482998415827751,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9810791015625,0.5425789952278137,0.050000000745058,0.0356740988790988,296.8231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9810791015625,0.5425789952278137,0.050000000745058,0.0482998415827751,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9810791015625,0.5425789952278137,0.050000000745058,0.2291136533021927,290.9817199707031,291.1499938964844,284.25,283.89849853515625,291.0482177734375,297.1138610839844,290.9852905273437,1.0,0.1510481238365173,1.0,1.0,0.6773416996002197,1.0,-0.4887199699878692,0.2305607497692108,0.2581592202186584,0.0967616811394691,0.0,0.0,0.0,25.141260147094727,25.0,20.56599998474121,-0.0,27.538124084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9810791015625,0.5425789952278137,0.050000000745058,0.0458666980266571,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9810791015625,0.5425789952278137,0.050000000745058,0.0482998415827751,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9810791015625,0.5425789952278137,0.050000000745058,0.0356740988790988,296.8231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9810791015625,0.5425789952278137,0.050000000745058,0.0482998415827751,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9810791015625,0.5425789952278137,0.050000000745058,0.2291136533021927,290.9817199707031,291.1499938964844,284.25,283.89849853515625,291.0482177734375,297.1138610839844,290.9852905273437,1.0,0.1510481238365173,1.0,1.0,0.6773416996002197,1.0,-0.4887199699878692,0.2305607497692108,0.2581592202186584,0.0967616811394691,0.0,0.0,0.0,25.141260147094727,25.0,20.56599998474121,-0.0,27.538124084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.5427283048629761,0.050000000745058,0.0458655580878257,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.5427283048629761,0.050000000745058,0.048298642039299,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.5427283048629761,0.050000000745058,0.0356732122600078,296.8238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.5427283048629761,0.050000000745058,0.048298642039299,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.5427283048629761,0.050000000745058,0.2291079610586166,290.9967956542969,291.1499938964844,284.25,283.8949279785156,291.07098388671875,297.1137084960937,291.0008850097656,1.0,0.1509919464588165,1.0,1.0,0.6812230944633484,1.0,-0.4887078404426574,0.2296868115663528,0.2590210139751434,0.0963912978768348,0.0,0.0,0.0,25.11563301086425,25.0,23.346166610717773,-0.0,27.51567840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.5427283048629761,0.050000000745058,0.0458655580878257,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.5427283048629761,0.050000000745058,0.048298642039299,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.5427283048629761,0.050000000745058,0.0356732122600078,296.8238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.5427283048629761,0.050000000745058,0.048298642039299,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.5427283048629761,0.050000000745058,0.2291079610586166,290.9967956542969,291.1499938964844,284.25,283.8949279785156,291.07098388671875,297.1137084960937,291.0008850097656,1.0,0.1509919464588165,1.0,1.0,0.6812230944633484,1.0,-0.4887078404426574,0.2296868115663528,0.2590210139751434,0.0963912978768348,0.0,0.0,0.0,25.11563301086425,25.0,23.346166610717773,-0.0,27.51567840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0042419433594,0.5427950620651245,0.050000000745058,0.0458650477230548,296.8428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0042419433594,0.5427950620651245,0.050000000745058,0.048298105597496,296.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0042419433594,0.5427950620651245,0.050000000745058,0.0356728173792362,296.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0042419433594,0.5427950620651245,0.050000000745058,0.048298105597496,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0042419433594,0.5427950620651245,0.050000000745058,0.2291054129600525,291.00506591796875,291.1499938964844,284.25,283.8934631347656,291.08233642578125,297.1136779785156,291.00933837890625,1.0,0.1509678214788437,1.0,1.0,0.6831637620925903,1.0,-0.4887024164199829,0.2292528599500656,0.2594495713710785,0.0962282940745353,0.0,0.0,0.0,25.104650497436523,25.0,24.457258224487305,-0.0,27.50603103637696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128479003906,0.5428574681282043,0.050000000745058,0.0458645708858966,296.8432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128479003906,0.5428574681282043,0.050000000745058,0.0482976026833057,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128479003906,0.5428574681282043,0.050000000745058,0.0356724448502063,296.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128479003906,0.5428574681282043,0.050000000745058,0.0482976026833057,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128479003906,0.5428574681282043,0.050000000745058,0.2291030436754226,291.0137023925781,291.1499938964844,284.25,283.8922119140625,291.09136962890625,297.1137084960937,291.01812744140625,1.0,0.1509459614753723,1.0,1.0,0.6844072341918945,1.0,-0.488697350025177,0.2289370149374008,0.2597603499889374,0.0961954295635223,0.0,0.0,0.0,25.094690322875977,25.0,25.07977867126465,-0.0,27.49728202819824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.542970597743988,0.050000000745058,0.0458637103438377,296.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.542970597743988,0.050000000745058,0.0482966974377632,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.542970597743988,0.050000000745058,0.0356717742979526,296.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.542970597743988,0.050000000745058,0.0482966974377632,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.542970597743988,0.050000000745058,0.2290987372398376,291.0311584472656,291.1499938964844,284.25,283.89031982421875,291.10760498046875,297.1138610839844,291.0355224609375,1.0,0.150908276438713,1.0,1.0,0.6868941783905029,1.0,-0.488688200712204,0.2283171415328979,0.260371059179306,0.0961786806583404,0.0,0.0,0.0,25.07755851745605,25.0,24.970569610595703,-0.0,27.48218536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.542970597743988,0.050000000745058,0.0458637103438377,296.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.542970597743988,0.050000000745058,0.0482966974377632,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.542970597743988,0.050000000745058,0.0356717742979526,296.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.542970597743988,0.050000000745058,0.0482966974377632,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.542970597743988,0.050000000745058,0.2290987372398376,291.0311584472656,291.1499938964844,284.25,283.89031982421875,291.10760498046875,297.1138610839844,291.0355224609375,1.0,0.150908276438713,1.0,1.0,0.6868941783905029,1.0,-0.488688200712204,0.2283171415328979,0.260371059179306,0.0961786806583404,0.0,0.0,0.0,25.07755851745605,25.0,24.970569610595703,-0.0,27.48218536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.047607421875,0.5430708527565002,0.050000000745058,0.0458629466593265,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.047607421875,0.5430708527565002,0.050000000745058,0.0482958927750587,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.047607421875,0.5430708527565002,0.050000000745058,0.0356711819767952,296.82696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.047607421875,0.5430708527565002,0.050000000745058,0.0482958927750587,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.047607421875,0.5430708527565002,0.050000000745058,0.229094922542572,291.0484313964844,291.1499938964844,284.25,283.8891296386719,291.12408447265625,297.1141662597656,291.05279541015625,1.0,0.1508773863315582,1.0,1.0,0.6893811225891113,1.0,-0.4886800944805145,0.22769196331501,0.2609881460666656,0.0962049812078476,0.0,0.0,0.0,25.06356430053711,25.0,24.68168067932129,-0.0,27.46978187561035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.047607421875,0.5430708527565002,0.050000000745058,0.0458629466593265,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.047607421875,0.5430708527565002,0.050000000745058,0.0482958927750587,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.047607421875,0.5430708527565002,0.050000000745058,0.0356711819767952,296.82696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.047607421875,0.5430708527565002,0.050000000745058,0.0482958927750587,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.047607421875,0.5430708527565002,0.050000000745058,0.229094922542572,291.0484313964844,291.1499938964844,284.25,283.8891296386719,291.12408447265625,297.1141662597656,291.05279541015625,1.0,0.1508773863315582,1.0,1.0,0.6893811225891113,1.0,-0.4886800944805145,0.22769196331501,0.2609881460666656,0.0962049812078476,0.0,0.0,0.0,25.06356430053711,25.0,24.68168067932129,-0.0,27.46978187561035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646667480469,0.5431612133979797,0.050000000745058,0.0458622612059116,296.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646667480469,0.5431612133979797,0.050000000745058,0.0482951700687408,296.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646667480469,0.5431612133979797,0.050000000745058,0.0356706455349922,296.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646667480469,0.5431612133979797,0.050000000745058,0.0482951700687408,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646667480469,0.5431612133979797,0.050000000745058,0.2290914803743362,291.0654602050781,291.1499938964844,284.25,283.8886108398437,291.1344909667969,297.1145324707031,291.0695495605469,1.0,0.1508520692586898,1.0,1.0,0.6902192831039429,1.0,-0.4886728227138519,0.2273314893245697,0.2613413333892822,0.0965413525700569,0.0,0.0,0.0,25.052091598510746,25.0,23.152700424194336,-0.0,27.459585189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646667480469,0.5431612133979797,0.050000000745058,0.0458622612059116,296.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646667480469,0.5431612133979797,0.050000000745058,0.0482951700687408,296.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646667480469,0.5431612133979797,0.050000000745058,0.0356706455349922,296.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646667480469,0.5431612133979797,0.050000000745058,0.0482951700687408,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646667480469,0.5431612133979797,0.050000000745058,0.2290914803743362,291.0654602050781,291.1499938964844,284.25,283.8886108398437,291.1344909667969,297.1145324707031,291.0695495605469,1.0,0.1508520692586898,1.0,1.0,0.6902192831039429,1.0,-0.4886728227138519,0.2273314893245697,0.2613413333892822,0.0965413525700569,0.0,0.0,0.0,25.052091598510746,25.0,23.152700424194336,-0.0,27.459585189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08026123046875,0.543243408203125,0.050000000745058,0.0458616353571414,296.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08026123046875,0.543243408203125,0.050000000745058,0.048294510692358,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08026123046875,0.543243408203125,0.050000000745058,0.0356701612472534,296.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08026123046875,0.543243408203125,0.050000000745058,0.048294510692358,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08026123046875,0.543243408203125,0.050000000745058,0.2290883660316467,291.0809936523437,291.1499938964844,284.25,283.8887023925781,291.1441345214844,297.114990234375,291.084716796875,1.0,0.1508312970399856,1.0,1.0,0.6910574436187744,1.0,-0.4886661767959595,0.2269679456949234,0.2616982460021972,0.0969191938638687,0.0,0.0,0.0,25.04272651672364,25.0,21.127817153930664,-0.0,27.45119285583496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,296.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08026123046875,0.543243408203125,0.050000000745058,0.0458616353571414,296.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08026123046875,0.543243408203125,0.050000000745058,0.048294510692358,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08026123046875,0.543243408203125,0.050000000745058,0.0356701612472534,296.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08026123046875,0.543243408203125,0.050000000745058,0.048294510692358,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08026123046875,0.543243408203125,0.050000000745058,0.2290883660316467,291.0809936523437,291.1499938964844,284.25,283.8887023925781,291.1441345214844,297.114990234375,291.084716796875,1.0,0.1508312970399856,1.0,1.0,0.6910574436187744,1.0,-0.4886661767959595,0.2269679456949234,0.2616982460021972,0.0969191938638687,0.0,0.0,0.0,25.04272651672364,25.0,21.127817153930664,-0.0,27.45119285583496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.5432820916175842,0.050000000745058,0.0458613410592079,296.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.5432820916175842,0.050000000745058,0.0482942014932632,296.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.5432820916175842,0.050000000745058,0.0356699302792549,296.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.5432820916175842,0.050000000745058,0.0482942014932632,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.5432820916175842,0.050000000745058,0.2290868908166885,291.0883178710937,291.1499938964844,284.25,283.8889465332031,291.14910888671875,297.115234375,291.0919189453125,1.0,0.1508223712444305,1.0,1.0,0.6914764642715454,1.0,-0.4886630773544311,0.226781815290451,0.2618812322616577,0.0971197187900543,0.0,0.0,0.0,25.03871726989746,25.0,20.28579902648925,-0.0,27.44757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.5433195233345032,0.050000000745058,0.0458610542118549,296.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.5433195233345032,0.050000000745058,0.048293899744749,296.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.5433195233345032,0.050000000745058,0.0356697104871273,296.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.5433195233345032,0.050000000745058,0.048293899744749,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.5433195233345032,0.050000000745058,0.2290854752063751,291.0953674316406,291.1499938964844,284.25,283.88934326171875,291.1518249511719,297.115478515625,291.09881591796875,1.0,0.1508142650127411,1.0,1.0,0.6911481022834778,1.0,-0.4886600375175476,0.2267109602689743,0.2619490921497345,0.0974451079964637,0.0,0.0,0.0,25.03506660461425,25.0,19.208789825439453,-0.0,27.444276809692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.5433908104896545,0.050000000745058,0.0458605140447616,296.8505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.5433908104896545,0.050000000745058,0.0482933297753334,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.5433908104896545,0.050000000745058,0.0356692895293235,296.83221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.5433908104896545,0.050000000745058,0.0482933297753334,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.5433908104896545,0.050000000745058,0.2290827631950378,291.1080627441406,291.1499938964844,284.25,283.8904113769531,291.1554870605469,297.1159973144531,291.1109313964844,1.0,0.1508002877235412,1.0,1.0,0.6904913187026978,1.0,-0.4886543154716491,0.226577341556549,0.2620769739151001,0.0981329232454299,0.0,0.0,0.0,25.02878761291504,25.0,16.320919036865234,-0.0,27.438560485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.5433908104896545,0.050000000745058,0.0458605140447616,296.8505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.5433908104896545,0.050000000745058,0.0482933297753334,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.5433908104896545,0.050000000745058,0.0356692895293235,296.83221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.5433908104896545,0.050000000745058,0.0482933297753334,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.5433908104896545,0.050000000745058,0.2290827631950378,291.1080627441406,291.1499938964844,284.25,283.8904113769531,291.1554870605469,297.1159973144531,291.1109313964844,1.0,0.1508002877235412,1.0,1.0,0.6904913187026978,1.0,-0.4886543154716491,0.226577341556549,0.2620769739151001,0.0981329232454299,0.0,0.0,0.0,25.02878761291504,25.0,16.320919036865234,-0.0,27.438560485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.5434582829475403,0.050000000745058,0.0458599999547004,296.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.5434582829475403,0.050000000745058,0.0482927896082401,296.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.5434582829475403,0.050000000745058,0.0356688871979713,296.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.5434582829475403,0.050000000745058,0.0482927896082401,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.5434582829475403,0.050000000745058,0.2290802001953125,291.1187744140625,291.1499938964844,284.25,283.89190673828125,291.159423828125,297.1165466308594,291.12127685546875,1.0,0.1507887840270996,1.0,1.0,0.689834475517273,1.0,-0.4886488914489746,0.2264341861009597,0.2622146904468536,0.0988468453288078,0.0,0.0,0.0,25.02366065979004,25.0,13.903040885925291,-0.0,27.43382453918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.5434582829475403,0.050000000745058,0.0458599999547004,296.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.5434582829475403,0.050000000745058,0.0482927896082401,296.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.5434582829475403,0.050000000745058,0.0356688871979713,296.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.5434582829475403,0.050000000745058,0.0482927896082401,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.5434582829475403,0.050000000745058,0.2290802001953125,291.1187744140625,291.1499938964844,284.25,283.89190673828125,291.159423828125,297.1165466308594,291.12127685546875,1.0,0.1507887840270996,1.0,1.0,0.689834475517273,1.0,-0.4886488914489746,0.2264341861009597,0.2622146904468536,0.0988468453288078,0.0,0.0,0.0,25.02366065979004,25.0,13.903040885925291,-0.0,27.43382453918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.5435230135917664,0.050000000745058,0.045859508216381,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.5435230135917664,0.050000000745058,0.0482922717928886,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.5435230135917664,0.050000000745058,0.0356685072183609,296.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.5435230135917664,0.050000000745058,0.0482922717928886,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.5435230135917664,0.050000000745058,0.2290777415037155,291.1279296875,291.1499938964844,284.25,283.89373779296875,291.1592102050781,297.1170654296875,291.12994384765625,1.0,0.1507793217897415,1.0,1.0,0.6880475282669067,1.0,-0.4886436760425567,0.2264720499515533,0.2621716260910034,0.0997727513313293,0.0,0.0,0.0,25.01944732666016,25.0,11.149787902832031,-0.0,27.42989730834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.5435230135917664,0.050000000745058,0.045859508216381,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.5435230135917664,0.050000000745058,0.0482922717928886,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.5435230135917664,0.050000000745058,0.0356685072183609,296.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.5435230135917664,0.050000000745058,0.0482922717928886,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.5435230135917664,0.050000000745058,0.2290777415037155,291.1279296875,291.1499938964844,284.25,283.89373779296875,291.1592102050781,297.1170654296875,291.12994384765625,1.0,0.1507793217897415,1.0,1.0,0.6880475282669067,1.0,-0.4886436760425567,0.2264720499515533,0.2621716260910034,0.0997727513313293,0.0,0.0,0.0,25.01944732666016,25.0,11.149787902832031,-0.0,27.42989730834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5435852408409119,0.050000000745058,0.0458590351045131,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5435852408409119,0.050000000745058,0.0482917726039886,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5435852408409119,0.050000000745058,0.0356681384146213,296.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5435852408409119,0.050000000745058,0.0482917726039886,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5435852408409119,0.050000000745058,0.2290753722190857,291.1349182128906,291.1499938964844,284.25,283.89581298828125,291.1582946777344,297.1175842285156,291.13641357421875,1.0,0.1507715582847595,1.0,1.0,0.6862605810165405,1.0,-0.4886386692523956,0.2265134453773498,0.2621252238750458,0.1007293239235878,0.0,0.0,0.0,25.016016006469727,25.0,8.404488563537598,-0.0,27.4266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5435852408409119,0.050000000745058,0.0458590351045131,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5435852408409119,0.050000000745058,0.0482917726039886,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5435852408409119,0.050000000745058,0.0356681384146213,296.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5435852408409119,0.050000000745058,0.0482917726039886,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5435852408409119,0.050000000745058,0.2290753722190857,291.1349182128906,291.1499938964844,284.25,283.89581298828125,291.1582946777344,297.1175842285156,291.13641357421875,1.0,0.1507715582847595,1.0,1.0,0.6862605810165405,1.0,-0.4886386692523956,0.2265134453773498,0.2621252238750458,0.1007293239235878,0.0,0.0,0.0,25.016016006469727,25.0,8.404488563537598,-0.0,27.4266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5436156392097473,0.050000000745058,0.0458588041365146,296.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5436156392097473,0.050000000745058,0.0482915304601192,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5436156392097473,0.050000000745058,0.035667959600687,296.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5436156392097473,0.050000000745058,0.0482915304601192,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5436156392097473,0.050000000745058,0.2290742248296737,291.1377258300781,291.1499938964844,284.25,283.8969421386719,291.1578369140625,297.1178283691406,291.1390380859375,1.0,0.1507682055234909,1.0,1.0,0.6853671073913574,1.0,-0.4886362552642822,0.2265336066484451,0.2621026337146759,0.1012157648801803,0.0,0.0,0.0,25.014545440673828,25.0,7.250233650207519,-0.0,27.42521476745605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5436456799507141,0.050000000745058,0.0458585768938064,296.85626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5436456799507141,0.050000000745058,0.0482912883162498,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5436456799507141,0.050000000745058,0.0356677807867527,296.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5436456799507141,0.050000000745058,0.0482912883162498,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5436456799507141,0.050000000745058,0.2290730774402618,291.14019775390625,291.1499938964844,284.25,283.8981018066406,291.1562194824219,297.1180725097656,291.14129638671875,1.0,0.1507651656866073,1.0,1.0,0.6841213703155518,1.0,-0.4886338412761688,0.2266130298376083,0.2620207965373993,0.1017660498619079,0.0,0.0,0.0,25.01320075988769,25.0,6.046631813049316,-0.0,27.42390823364257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5437045097351074,0.050000000745058,0.0458581298589706,296.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5437045097351074,0.050000000745058,0.0482908189296722,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5437045097351074,0.050000000745058,0.0356674343347549,296.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5437045097351074,0.050000000745058,0.0482908189296722,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5437045097351074,0.050000000745058,0.2290708422660827,291.14373779296875,291.1499938964844,284.25,283.9005126953125,291.1518859863281,297.1185302734375,291.14434814453125,1.0,0.1507598757743835,1.0,1.0,0.6816298365592957,1.0,-0.4886291027069092,0.226784199476242,0.2618449032306671,0.102890633046627,0.0,0.0,0.0,25.01089096069336,25.0,3.4512698650360107,-0.0,27.42162132263184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5437045097351074,0.050000000745058,0.0458581298589706,296.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5437045097351074,0.050000000745058,0.0482908189296722,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5437045097351074,0.050000000745058,0.0356674343347549,296.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5437045097351074,0.050000000745058,0.0482908189296722,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5437045097351074,0.050000000745058,0.2290708422660827,291.14373779296875,291.1499938964844,284.25,283.9005126953125,291.1518859863281,297.1185302734375,291.14434814453125,1.0,0.1507598757743835,1.0,1.0,0.6816298365592957,1.0,-0.4886291027069092,0.226784199476242,0.2618449032306671,0.102890633046627,0.0,0.0,0.0,25.01089096069336,25.0,3.4512698650360107,-0.0,27.42162132263184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5437618494033813,0.050000000745058,0.0458576940000057,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5437618494033813,0.050000000745058,0.0482903569936752,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5437618494033813,0.050000000745058,0.0356670953333377,296.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5437618494033813,0.050000000745058,0.0482903569936752,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5437618494033813,0.050000000745058,0.2290686666965484,291.1454467773437,291.1499938964844,284.25,283.9029846191406,291.14727783203125,297.1188049316406,291.14569091796875,1.0,0.1507555097341537,1.0,1.0,0.6791383624076843,1.0,-0.4886245131492615,0.2269628196954727,0.2616617083549499,0.1040331870317459,0.0,0.0,0.0,25.009008407592773,25.0,1.2477933168411257,-0.0,27.419702529907227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5437618494033813,0.050000000745058,0.0458576940000057,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5437618494033813,0.050000000745058,0.0482903569936752,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5437618494033813,0.050000000745058,0.0356670953333377,296.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5437618494033813,0.050000000745058,0.0482903569936752,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5437618494033813,0.050000000745058,0.2290686666965484,291.1454467773437,291.1499938964844,284.25,283.9029846191406,291.14727783203125,297.1188049316406,291.14569091796875,1.0,0.1507555097341537,1.0,1.0,0.6791383624076843,1.0,-0.4886245131492615,0.2269628196954727,0.2616617083549499,0.1040331870317459,0.0,0.0,0.0,25.009008407592773,25.0,1.2477933168411257,-0.0,27.419702529907227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5438178777694702,0.050000000745058,0.0458572693169117,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5438178777694702,0.050000000745058,0.0482899099588394,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5438178777694702,0.050000000745058,0.0356667637825012,296.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5438178777694702,0.050000000745058,0.0482899099588394,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5438178777694702,0.050000000745058,0.2290665507316589,291.1457214355469,291.1499938964844,284.25,283.90545654296875,291.1410522460937,297.1189270019531,291.1455993652344,1.0,0.150751918554306,1.0,1.0,0.67635178565979,1.0,-0.4886200428009033,0.2272060513496399,0.2614139914512634,0.1052440181374549,0.0,0.0,0.0,25.00745964050293,25.0,-0.8428246974945068,-0.0,27.418081283569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5438178777694702,0.050000000745058,0.0458572693169117,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5438178777694702,0.050000000745058,0.0482899099588394,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5438178777694702,0.050000000745058,0.0356667637825012,296.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5438178777694702,0.050000000745058,0.0482899099588394,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5438178777694702,0.050000000745058,0.2290665507316589,291.1457214355469,291.1499938964844,284.25,283.90545654296875,291.1410522460937,297.1189270019531,291.1455993652344,1.0,0.150751918554306,1.0,1.0,0.67635178565979,1.0,-0.4886200428009033,0.2272060513496399,0.2614139914512634,0.1052440181374549,0.0,0.0,0.0,25.00745964050293,25.0,-0.8428246974945068,-0.0,27.418081283569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5438724160194397,0.050000000745058,0.0458568520843982,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5438724160194397,0.050000000745058,0.0482894740998744,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5438724160194397,0.050000000745058,0.0356664396822452,296.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5438724160194397,0.050000000745058,0.0482894740998744,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5438724160194397,0.050000000745058,0.229064479470253,291.1445007324219,291.1499938964844,284.25,283.90789794921875,291.1341552734375,297.1188659667969,291.1440124511719,1.0,0.150748923420906,1.0,1.0,0.6735652089118958,1.0,-0.4886156618595123,0.2274655699729919,0.2611500918865204,0.1064680442214012,0.0,0.0,0.0,25.00619125366211,25.0,-2.778165578842163,-0.0,27.41670227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5438724160194397,0.050000000745058,0.0458568520843982,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5438724160194397,0.050000000745058,0.0482894740998744,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5438724160194397,0.050000000745058,0.0356664396822452,296.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5438724160194397,0.050000000745058,0.0482894740998744,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5438724160194397,0.050000000745058,0.229064479470253,291.1445007324219,291.1499938964844,284.25,283.90789794921875,291.1341552734375,297.1188659667969,291.1440124511719,1.0,0.150748923420906,1.0,1.0,0.6735652089118958,1.0,-0.4886156618595123,0.2274655699729919,0.2611500918865204,0.1064680442214012,0.0,0.0,0.0,25.00619125366211,25.0,-2.778165578842163,-0.0,27.41670227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5438991189002991,0.050000000745058,0.0458566509187221,296.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5438991189002991,0.050000000745058,0.0482892617583274,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5438991189002991,0.050000000745058,0.0356662832200527,296.8248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5438991189002991,0.050000000745058,0.0482892617583274,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5438991189002991,0.050000000745058,0.2290634661912918,291.1434020996094,291.1499938964844,284.25,283.9090576171875,291.1304931640625,297.1187438964844,291.14276123046875,1.0,0.1507476270198822,1.0,1.0,0.672171950340271,1.0,-0.4886135458946228,0.2276015430688858,0.2610119879245758,0.1070828214287757,0.0,0.0,0.0,25.005645751953125,25.0,-3.644101142883301,-0.0,27.416093826293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
