time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11946960,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.543925404548645,0.050000000745058,0.045856449753046,296.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.543925404548645,0.050000000745058,0.0482890531420707,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.543925404548645,0.050000000745058,0.0356661304831504,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.543925404548645,0.050000000745058,0.0482890531420707,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.543925404548645,0.050000000745058,0.2290624678134918,291.1419982910156,291.1499938964844,284.25,283.91015625,291.1268005371094,297.1185913085937,291.1412048339844,1.0,0.1507464349269867,1.0,1.0,0.6708030700683594,1.0,-0.4886114299297333,0.2277374416589737,0.2608740031719208,0.1076939851045608,0.0,0.0,0.0,25.0051498413086,25.0,-4.441333770751953,-0.0,27.41552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5439766645431519,0.050000000745058,0.0458560623228549,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5439766645431519,0.050000000745058,0.0482886433601379,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5439766645431519,0.050000000745058,0.035665825009346,296.8173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5439766645431519,0.050000000745058,0.0482886433601379,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5439766645431519,0.050000000745058,0.2290605306625366,291.1383972167969,291.1499938964844,284.25,283.9122619628906,291.1190490722656,297.1181945800781,291.1373596191406,1.0,0.1507443636655807,1.0,1.0,0.6680653691291809,1.0,-0.4886073470115661,0.2280231863260269,0.260584145784378,0.1089156791567802,0.0,0.0,0.0,25.00429344177246,25.0,-5.859272480010986,-0.0,27.41451835632324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5439766645431519,0.050000000745058,0.0458560623228549,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5439766645431519,0.050000000745058,0.0482886433601379,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5439766645431519,0.050000000745058,0.035665825009346,296.8173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5439766645431519,0.050000000745058,0.0482886433601379,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5439766645431519,0.050000000745058,0.2290605306625366,291.1383972167969,291.1499938964844,284.25,283.9122619628906,291.1190490722656,297.1181945800781,291.1373596191406,1.0,0.1507443636655807,1.0,1.0,0.6680653691291809,1.0,-0.4886073470115661,0.2280231863260269,0.260584145784378,0.1089156791567802,0.0,0.0,0.0,25.00429344177246,25.0,-5.859272480010986,-0.0,27.41451835632324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5440259575843811,0.050000000745058,0.0458556897938251,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5440259575843811,0.050000000745058,0.0482882484793663,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5440259575843811,0.050000000745058,0.0356655344367027,296.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5440259575843811,0.050000000745058,0.0482882484793663,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5440259575843811,0.050000000745058,0.2290586680173874,291.1338806152344,291.1499938964844,284.25,283.9140625,291.11065673828125,297.1177062988281,291.1325988769531,1.0,0.1507426351308822,1.0,1.0,0.6653276085853577,1.0,-0.4886033833026886,0.2283304780721664,0.2602729201316833,0.1101329997181892,0.0,0.0,0.0,25.003582000732425,25.0,-7.140925884246826,-0.0,27.41364860534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5440259575843811,0.050000000745058,0.0458556897938251,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5440259575843811,0.050000000745058,0.0482882484793663,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5440259575843811,0.050000000745058,0.0356655344367027,296.8121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5440259575843811,0.050000000745058,0.0482882484793663,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5440259575843811,0.050000000745058,0.2290586680173874,291.1338806152344,291.1499938964844,284.25,283.9140625,291.11065673828125,297.1177062988281,291.1325988769531,1.0,0.1507426351308822,1.0,1.0,0.6653276085853577,1.0,-0.4886033833026886,0.2283304780721664,0.2602729201316833,0.1101329997181892,0.0,0.0,0.0,25.003582000732425,25.0,-7.140925884246826,-0.0,27.41364860534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5440729856491089,0.050000000745058,0.0458553321659565,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5440729856491089,0.050000000745058,0.0482878722250461,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5440729856491089,0.050000000745058,0.0356652587652206,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5440729856491089,0.050000000745058,0.0482878722250461,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5440729856491089,0.050000000745058,0.2290568798780441,291.1285095214844,291.1499938964844,284.25,283.9155578613281,291.1030578613281,297.1170959472656,291.1270751953125,1.0,0.1507411748170852,1.0,1.0,0.6628877520561218,1.0,-0.4885996580123901,0.2285993695259094,0.2600002884864807,0.1112782061100006,0.0,0.0,0.0,25.00300025939941,25.0,-8.04787826538086,-0.0,27.41289520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5440729856491089,0.050000000745058,0.0458553321659565,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5440729856491089,0.050000000745058,0.0482878722250461,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5440729856491089,0.050000000745058,0.0356652587652206,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5440729856491089,0.050000000745058,0.0482878722250461,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5440729856491089,0.050000000745058,0.2290568798780441,291.1285095214844,291.1499938964844,284.25,283.9155578613281,291.1030578613281,297.1170959472656,291.1270751953125,1.0,0.1507411748170852,1.0,1.0,0.6628877520561218,1.0,-0.4885996580123901,0.2285993695259094,0.2600002884864807,0.1112782061100006,0.0,0.0,0.0,25.00300025939941,25.0,-8.04787826538086,-0.0,27.41289520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.5441174507141113,0.050000000745058,0.0458549968898296,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.5441174507141113,0.050000000745058,0.0482875183224678,296.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.5441174507141113,0.050000000745058,0.0356649979948997,296.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.5441174507141113,0.050000000745058,0.0482875183224678,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.5441174507141113,0.050000000745058,0.2290551960468292,291.12261962890625,291.1499938964844,284.25,283.9166259765625,291.0950622558594,297.11639404296875,291.12109375,1.0,0.1507399529218673,1.0,1.0,0.6604479551315308,1.0,-0.4885960817337036,0.2288899719715118,0.2597061097621918,0.1124033778905868,0.0,0.0,0.0,25.002517700195312,25.0,-8.733583450317383,-0.0,27.412242889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.5441174507141113,0.050000000745058,0.0458549968898296,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.5441174507141113,0.050000000745058,0.0482875183224678,296.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.5441174507141113,0.050000000745058,0.0356649979948997,296.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.5441174507141113,0.050000000745058,0.0482875183224678,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.5441174507141113,0.050000000745058,0.2290551960468292,291.12261962890625,291.1499938964844,284.25,283.9166259765625,291.0950622558594,297.11639404296875,291.12109375,1.0,0.1507399529218673,1.0,1.0,0.6604479551315308,1.0,-0.4885960817337036,0.2288899719715118,0.2597061097621918,0.1124033778905868,0.0,0.0,0.0,25.002517700195312,25.0,-8.733583450317383,-0.0,27.412242889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5441386699676514,0.050000000745058,0.0458548367023468,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5441386699676514,0.050000000745058,0.0482873506844043,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5441386699676514,0.050000000745058,0.0356648713350296,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5441386699676514,0.050000000745058,0.0482873506844043,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5441386699676514,0.050000000745058,0.2290543913841247,291.1195068359375,291.1499938964844,284.25,283.9170227050781,291.0907897949219,297.1160583496094,291.11785888671875,1.0,0.1507394164800644,1.0,1.0,0.6592280268669128,1.0,-0.4885944128036499,0.229044958949089,0.2595494389533996,0.1129574999213218,0.0,0.0,0.0,25.00230598449707,25.0,-9.091265678405762,-0.0,27.41195106506348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.5441591143608093,0.050000000745058,0.0458546802401542,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.5441591143608093,0.050000000745058,0.0482871867716312,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.5441591143608093,0.050000000745058,0.03566475212574,296.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.5441591143608093,0.050000000745058,0.0482871867716312,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.5441591143608093,0.050000000745058,0.2290536314249038,291.1162109375,291.1499938964844,284.25,283.9172668457031,291.0873107910156,297.1156921386719,291.11456298828125,1.0,0.150738924741745,1.0,1.0,0.6582345366477966,1.0,-0.4885927736759186,0.2291588932275772,0.2594338655471802,0.113457441329956,0.0,0.0,0.0,25.002120971679688,25.0,-9.321794509887695,-0.0,27.411678314208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5441975593566895,0.050000000745058,0.0458543896675109,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5441975593566895,0.050000000745058,0.0482868812978267,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5441975593566895,0.050000000745058,0.0356645248830318,296.7911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5441975593566895,0.050000000745058,0.0482868812978267,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5441975593566895,0.050000000745058,0.2290521711111068,291.1095886230469,291.1499938964844,284.25,283.9173583984375,291.0805969238281,297.11492919921875,291.1079406738281,1.0,0.1507380455732345,1.0,1.0,0.656247615814209,1.0,-0.4885897040367126,0.229399099946022,0.2591906189918518,0.1144258677959442,0.0,0.0,0.0,25.00179100036621,25.0,-9.40039348602295,-0.0,27.41118621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5441975593566895,0.050000000745058,0.0458543896675109,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5441975593566895,0.050000000745058,0.0482868812978267,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5441975593566895,0.050000000745058,0.0356645248830318,296.7911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5441975593566895,0.050000000745058,0.0482868812978267,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5441975593566895,0.050000000745058,0.2290521711111068,291.1095886230469,291.1499938964844,284.25,283.9173583984375,291.0805969238281,297.11492919921875,291.1079406738281,1.0,0.1507380455732345,1.0,1.0,0.656247615814209,1.0,-0.4885897040367126,0.229399099946022,0.2591906189918518,0.1144258677959442,0.0,0.0,0.0,25.00179100036621,25.0,-9.40039348602295,-0.0,27.41118621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.5442326068878174,0.050000000745058,0.0458541251718997,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.5442326068878174,0.050000000745058,0.0482866019010543,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.5442326068878174,0.050000000745058,0.0356643199920654,296.7861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.5442326068878174,0.050000000745058,0.0482866019010543,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.5442326068878174,0.050000000745058,0.2290508449077606,291.1029052734375,291.1499938964844,284.25,283.9168395996094,291.0732116699219,297.1141967773437,291.1011962890625,1.0,0.150737315416336,1.0,1.0,0.6542606949806213,1.0,-0.4885869324207306,0.2296659797430038,0.2589209377765655,0.1153566986322403,0.0,0.0,0.0,25.001510620117188,25.0,-9.57425594329834,-0.0,27.410762786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947800,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.5442326068878174,0.050000000745058,0.0458541251718997,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.5442326068878174,0.050000000745058,0.0482866019010543,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.5442326068878174,0.050000000745058,0.0356643199920654,296.7861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.5442326068878174,0.050000000745058,0.0482866019010543,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.5442326068878174,0.050000000745058,0.2290508449077606,291.1029052734375,291.1499938964844,284.25,283.9168395996094,291.0732116699219,297.1141967773437,291.1011962890625,1.0,0.150737315416336,1.0,1.0,0.6542606949806213,1.0,-0.4885869324207306,0.2296659797430038,0.2589209377765655,0.1153566986322403,0.0,0.0,0.0,25.001510620117188,25.0,-9.57425594329834,-0.0,27.410762786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964660644531,0.5442637801170349,0.050000000745058,0.0458538904786109,296.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964660644531,0.5442637801170349,0.050000000745058,0.0482863523066043,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964660644531,0.5442637801170349,0.050000000745058,0.0356641374528408,296.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964660644531,0.5442637801170349,0.050000000745058,0.0482863523066043,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964660644531,0.5442637801170349,0.050000000745058,0.2290496677160263,291.0961303710937,291.1499938964844,284.25,283.9156494140625,291.0677795410156,297.1134338378906,291.0944519042969,1.0,0.1507366895675659,1.0,1.0,0.6527873277664185,1.0,-0.48858442902565,0.2298437803983688,0.2587406635284424,0.1161279901862144,0.0,0.0,0.0,25.00128555297852,25.0,-9.36405086517334,-0.0,27.41039657592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964660644531,0.5442637801170349,0.050000000745058,0.0458538904786109,296.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964660644531,0.5442637801170349,0.050000000745058,0.0482863523066043,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964660644531,0.5442637801170349,0.050000000745058,0.0356641374528408,296.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964660644531,0.5442637801170349,0.050000000745058,0.0482863523066043,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964660644531,0.5442637801170349,0.050000000745058,0.2290496677160263,291.0961303710937,291.1499938964844,284.25,283.9156494140625,291.0677795410156,297.1134338378906,291.0944519042969,1.0,0.1507366895675659,1.0,1.0,0.6527873277664185,1.0,-0.48858442902565,0.2298437803983688,0.2587406635284424,0.1161279901862144,0.0,0.0,0.0,25.00128555297852,25.0,-9.36405086517334,-0.0,27.41039657592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899353027344,0.5442909598350525,0.050000000745058,0.0458536818623542,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899353027344,0.5442909598350525,0.050000000745058,0.048286136239767,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899353027344,0.5442909598350525,0.050000000745058,0.0356639772653579,296.7767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899353027344,0.5442909598350525,0.050000000745058,0.048286136239767,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899353027344,0.5442909598350525,0.050000000745058,0.2290486395359039,291.0896301269531,291.1499938964844,284.25,283.91375732421875,291.0621643066406,297.1126708984375,291.0880432128906,1.0,0.1507361680269241,1.0,1.0,0.6513139605522156,1.0,-0.4885822832584381,0.2300446331501007,0.258537620306015,0.1168451979756355,0.0,0.0,0.0,25.001087188720703,25.0,-9.010214805603027,-0.0,27.41008377075196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899353027344,0.5442909598350525,0.050000000745058,0.0458536818623542,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899353027344,0.5442909598350525,0.050000000745058,0.048286136239767,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899353027344,0.5442909598350525,0.050000000745058,0.0356639772653579,296.7767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899353027344,0.5442909598350525,0.050000000745058,0.048286136239767,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899353027344,0.5442909598350525,0.050000000745058,0.2290486395359039,291.0896301269531,291.1499938964844,284.25,283.91375732421875,291.0621643066406,297.1126708984375,291.0880432128906,1.0,0.1507361680269241,1.0,1.0,0.6513139605522156,1.0,-0.4885822832584381,0.2300446331501007,0.258537620306015,0.1168451979756355,0.0,0.0,0.0,25.001087188720703,25.0,-9.010214805603027,-0.0,27.41008377075196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867614746094,0.5443029403686523,0.050000000745058,0.0458535924553871,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867614746094,0.5443029403686523,0.050000000745058,0.0482860393822193,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867614746094,0.5443029403686523,0.050000000745058,0.0356639064848423,296.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867614746094,0.5443029403686523,0.050000000745058,0.0482860393822193,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867614746094,0.5443029403686523,0.050000000745058,0.2290481925010681,291.0864562988281,291.1499938964844,284.25,283.9125061035156,291.0590515136719,297.1123046875,291.0848388671875,1.0,0.150735929608345,1.0,1.0,0.6505773067474365,1.0,-0.4885813295841217,0.2301556318998336,0.2584256827831268,0.1171837151050567,0.0,0.0,0.0,25.00099754333496,25.0,-8.936945915222168,-0.0,27.40994644165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.5443138480186462,0.050000000745058,0.0458535104990005,296.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.5443138480186462,0.050000000745058,0.0482859537005424,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.5443138480186462,0.050000000745058,0.0356638431549072,296.77252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.5443138480186462,0.050000000745058,0.0482859537005424,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.5443138480186462,0.050000000745058,0.2290477752685547,291.0832824707031,291.1499938964844,284.25,283.9110412597656,291.056884765625,297.1119384765625,291.0816955566406,1.0,0.1507357209920883,1.0,1.0,0.6500895023345947,1.0,-0.4885804653167724,0.2302174866199493,0.2583629786968231,0.1174520179629325,0.0,0.0,0.0,25.000919342041016,25.0,-8.761096954345703,-0.0,27.409818649291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775451660156,0.5443321466445923,0.050000000745058,0.0458533726632595,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775451660156,0.5443321466445923,0.050000000745058,0.0482858084142208,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775451660156,0.5443321466445923,0.050000000745058,0.0356637351214885,296.7685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775451660156,0.5443321466445923,0.050000000745058,0.0482858084142208,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775451660156,0.5443321466445923,0.050000000745058,0.2290470898151397,291.0772399902344,291.1499938964844,284.25,283.9075012207031,291.052978515625,297.1112060546875,291.0758056640625,1.0,0.1507353335618972,1.0,1.0,0.6491140127182007,1.0,-0.4885790050029754,0.2303542196750641,0.258224755525589,0.1179355159401893,0.0,0.0,0.0,25.000776290893555,25.0,-8.089988708496094,-0.0,27.40959930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775451660156,0.5443321466445923,0.050000000745058,0.0458533726632595,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775451660156,0.5443321466445923,0.050000000745058,0.0482858084142208,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775451660156,0.5443321466445923,0.050000000745058,0.0356637351214885,296.7685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775451660156,0.5443321466445923,0.050000000745058,0.0482858084142208,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0775451660156,0.5443321466445923,0.050000000745058,0.2290470898151397,291.0772399902344,291.1499938964844,284.25,283.9075012207031,291.052978515625,297.1112060546875,291.0758056640625,1.0,0.1507353335618972,1.0,1.0,0.6491140127182007,1.0,-0.4885790050029754,0.2303542196750641,0.258224755525589,0.1179355159401893,0.0,0.0,0.0,25.000776290893555,25.0,-8.089988708496094,-0.0,27.40959930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719299316406,0.5443457961082458,0.050000000745058,0.0458532683551311,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719299316406,0.5443457961082458,0.050000000745058,0.0482857003808021,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719299316406,0.5443457961082458,0.050000000745058,0.035663653165102,296.76495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719299316406,0.5443457961082458,0.050000000745058,0.0482857003808021,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719299316406,0.5443457961082458,0.050000000745058,0.2290465682744979,291.0716552734375,291.1499938964844,284.25,283.9029846191406,291.0483093261719,297.11053466796875,291.0702819824219,1.0,0.1507350206375122,1.0,1.0,0.6481384634971619,1.0,-0.4885779023170471,0.2305195927619934,0.2580583095550537,0.1183552294969558,0.0,0.0,0.0,25.00064277648925,25.0,-7.673460006713867,-0.0,27.409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719299316406,0.5443457961082458,0.050000000745058,0.0458532683551311,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719299316406,0.5443457961082458,0.050000000745058,0.0482857003808021,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719299316406,0.5443457961082458,0.050000000745058,0.035663653165102,296.76495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719299316406,0.5443457961082458,0.050000000745058,0.0482857003808021,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719299316406,0.5443457961082458,0.050000000745058,0.2290465682744979,291.0716552734375,291.1499938964844,284.25,283.9029846191406,291.0483093261719,297.11053466796875,291.0702819824219,1.0,0.1507350206375122,1.0,1.0,0.6481384634971619,1.0,-0.4885779023170471,0.2305195927619934,0.2580583095550537,0.1183552294969558,0.0,0.0,0.0,25.00064277648925,25.0,-7.673460006713867,-0.0,27.409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5443511605262756,0.050000000745058,0.0458532273769378,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5443511605262756,0.050000000745058,0.0482856556773185,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5443511605262756,0.050000000745058,0.0356636233627796,296.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5443511605262756,0.050000000745058,0.0482856556773185,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5443511605262756,0.050000000745058,0.2290463745594024,291.0662841796875,291.1499938964844,284.25,283.8976135253906,291.0448913574219,297.1098937988281,291.06500244140625,1.0,0.1507347673177719,1.0,1.0,0.6475898027420044,1.0,-0.4885774850845337,0.2306315898895263,0.2579458951950073,0.1185590326786041,0.0,0.0,0.0,25.00052070617676,25.0,-7.154001235961914,-0.0,27.409303665161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5443511605262756,0.050000000745058,0.0458532273769378,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5443511605262756,0.050000000745058,0.0482856556773185,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5443511605262756,0.050000000745058,0.0356636233627796,296.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5443511605262756,0.050000000745058,0.0482856556773185,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5443511605262756,0.050000000745058,0.2290463745594024,291.0662841796875,291.1499938964844,284.25,283.8976135253906,291.0448913574219,297.1098937988281,291.06500244140625,1.0,0.1507347673177719,1.0,1.0,0.6475898027420044,1.0,-0.4885774850845337,0.2306315898895263,0.2579458951950073,0.1185590326786041,0.0,0.0,0.0,25.00052070617676,25.0,-7.154001235961914,-0.0,27.409303665161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.5443456172943115,0.050000000745058,0.0458532720804214,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.5443456172943115,0.050000000745058,0.0482857003808021,296.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.5443456172943115,0.050000000745058,0.035663653165102,296.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.5443456172943115,0.050000000745058,0.0482857003808021,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.5443456172943115,0.050000000745058,0.2290465831756591,291.0613098144531,291.1499938964844,284.25,283.8915100097656,291.0402526855469,297.1093444824219,291.06005859375,1.0,0.1507345885038375,1.0,1.0,0.6470411419868469,1.0,-0.4885779321193695,0.230803832411766,0.2577740848064422,0.1186042949557304,0.0,0.0,0.0,25.000383377075195,25.0,-6.857975006103516,-0.0,27.409252166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.5443456172943115,0.050000000745058,0.0458532720804214,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.5443456172943115,0.050000000745058,0.0482857003808021,296.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.5443456172943115,0.050000000745058,0.035663653165102,296.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.5443456172943115,0.050000000745058,0.0482857003808021,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.5443456172943115,0.050000000745058,0.2290465831756591,291.0613098144531,291.1499938964844,284.25,283.8915100097656,291.0402526855469,297.1093444824219,291.06005859375,1.0,0.1507345885038375,1.0,1.0,0.6470411419868469,1.0,-0.4885779321193695,0.230803832411766,0.2577740848064422,0.1186042949557304,0.0,0.0,0.0,25.000383377075195,25.0,-6.857975006103516,-0.0,27.409252166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05908203125,0.544339120388031,0.050000000745058,0.0458533205091953,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05908203125,0.544339120388031,0.050000000745058,0.0482857525348663,296.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05908203125,0.544339120388031,0.050000000745058,0.0356636941432952,296.7593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05908203125,0.544339120388031,0.050000000745058,0.0482857525348663,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05908203125,0.544339120388031,0.050000000745058,0.2290468215942382,291.058837890625,291.1499938964844,284.25,283.88818359375,291.0373840332031,297.1091003417969,291.0575561523437,1.0,0.1507345139980316,1.0,1.0,0.6467668414115906,1.0,-0.4885784387588501,0.2309114933013916,0.2576669454574585,0.118574246764183,0.0,0.0,0.0,25.00031089782715,25.0,-6.909353733062744,-0.0,27.409252166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565490722656,0.5443301796913147,0.050000000745058,0.0458533875644207,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565490722656,0.5443301796913147,0.050000000745058,0.048285823315382,296.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565490722656,0.5443301796913147,0.050000000745058,0.0356637462973594,296.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565490722656,0.5443301796913147,0.050000000745058,0.048285823315382,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565490722656,0.5443301796913147,0.050000000745058,0.2290471643209457,291.0563049316406,291.1499938964844,284.25,283.8847045898437,291.03497314453125,297.10888671875,291.0550231933594,1.0,0.150734469294548,1.0,1.0,0.6466667056083679,1.0,-0.4885791540145874,0.2309920787811279,0.2575870752334595,0.1184707731008529,0.0,0.0,0.0,25.000244140625,25.0,-6.936980247497559,-0.0,27.40926742553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0515441894531,0.5443058013916016,0.050000000745058,0.0458535701036453,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0515441894531,0.5443058013916016,0.050000000745058,0.0482860170304775,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0515441894531,0.5443058013916016,0.050000000745058,0.0356638878583908,296.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0515441894531,0.5443058013916016,0.050000000745058,0.0482860170304775,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0515441894531,0.5443058013916016,0.050000000745058,0.2290480732917785,291.0513000488281,291.1499938964844,284.25,283.8772888183594,291.0299072265625,297.1086120605469,291.0500183105469,1.0,0.1507344245910644,1.0,1.0,0.6464664340019226,1.0,-0.4885810911655426,0.2311858534812927,0.2573952376842499,0.1181637570261955,0.0,0.0,0.0,25.000104904174805,25.0,-6.917873859405518,-0.0,27.409343719482425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0515441894531,0.5443058013916016,0.050000000745058,0.0458535701036453,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0515441894531,0.5443058013916016,0.050000000745058,0.0482860170304775,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0515441894531,0.5443058013916016,0.050000000745058,0.0356638878583908,296.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0515441894531,0.5443058013916016,0.050000000745058,0.0482860170304775,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0515441894531,0.5443058013916016,0.050000000745058,0.2290480732917785,291.0513000488281,291.1499938964844,284.25,283.8772888183594,291.0299072265625,297.1086120605469,291.0500183105469,1.0,0.1507344245910644,1.0,1.0,0.6464664340019226,1.0,-0.4885810911655426,0.2311858534812927,0.2573952376842499,0.1181637570261955,0.0,0.0,0.0,25.000104904174805,25.0,-6.917873859405518,-0.0,27.409343719482425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464782714844,0.5442729592323303,0.050000000745058,0.0458538196980953,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464782714844,0.5442729592323303,0.050000000745058,0.0482862778007984,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464782714844,0.5442729592323303,0.050000000745058,0.0356640815734863,296.7624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464782714844,0.5442729592323303,0.050000000745058,0.0482862778007984,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464782714844,0.5442729592323303,0.050000000745058,0.2290493249893188,291.04620361328125,291.1499938964844,284.25,283.8692932128906,291.0236511230469,297.1084899902344,291.0448913574219,1.0,0.1507344394922256,1.0,1.0,0.6462661623954773,1.0,-0.4885837137699127,0.2314280867576599,0.2571556270122528,0.1177366748452186,0.0,0.0,0.0,24.999963760375977,25.0,-7.195194721221924,-0.0,27.409481048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464782714844,0.5442729592323303,0.050000000745058,0.0458538196980953,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464782714844,0.5442729592323303,0.050000000745058,0.0482862778007984,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464782714844,0.5442729592323303,0.050000000745058,0.0356640815734863,296.7624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464782714844,0.5442729592323303,0.050000000745058,0.0482862778007984,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464782714844,0.5442729592323303,0.050000000745058,0.2290493249893188,291.04620361328125,291.1499938964844,284.25,283.8692932128906,291.0236511230469,297.1084899902344,291.0448913574219,1.0,0.1507344394922256,1.0,1.0,0.6462661623954773,1.0,-0.4885837137699127,0.2314280867576599,0.2571556270122528,0.1177366748452186,0.0,0.0,0.0,24.999963760375977,25.0,-7.195194721221924,-0.0,27.409481048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411682128906,0.5442320704460144,0.050000000745058,0.04585412889719,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411682128906,0.5442320704460144,0.050000000745058,0.0482866056263446,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411682128906,0.5442320704460144,0.050000000745058,0.0356643237173557,296.7662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411682128906,0.5442320704460144,0.050000000745058,0.0482866056263446,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411682128906,0.5442320704460144,0.050000000745058,0.2290508598089218,291.0409240722656,291.1499938964844,284.25,283.8607788085937,291.0180969238281,297.10858154296875,291.03955078125,1.0,0.1507345139980316,1.0,1.0,0.6463894844055176,1.0,-0.488586962223053,0.2316383421421051,0.2569486200809479,0.1171175464987754,0.0,0.0,0.0,24.999832153320312,25.0,-7.391162872314453,-0.0,27.40967559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
